time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459317684173584,0.1291003227233886,0.1162429675459861,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564320802688599,0.1341394335031509,0.127175435423851,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494703769683838,0.1307650208473205,0.0915968716144561,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126973509788513,0.1135113313794136,0.1077440455555915,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795828223228455,0.14514721930027,0.6533949375152588,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417233437299728,1.0,1.0,0.0,1.0,-1.3155425786972046,1.31554114818573,1.4585149301638012e-06,1.0015298128128052,0.0,0.0,0.0,23.20699119567871,25.0,51.46330642700195,-0.0,181.7764129638672,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500836491584778,0.1302642375230789,0.1172781139612197,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606275320053101,0.1352943032979965,0.1282578855752945,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533685207366943,0.1317969262599945,0.092310607433319,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162862658500671,0.1143654212355613,0.108539342880249,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824687004089355,0.1456192880868911,0.6554967164993286,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426110953092575,1.0,1.0,0.0,1.0,-1.322419047355652,1.3224174976348877,1.4721135812578725e-06,1.0070935487747192,0.0,0.0,0.0,23.180553436279297,25.0,51.450382232666016,-0.0,184.03515625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500836491584778,0.1302642375230789,0.1172781139612197,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606275320053101,0.1352943032979965,0.1282578855752945,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533685207366943,0.1317969262599945,0.092310607433319,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162862658500671,0.1143654212355613,0.108539342880249,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824687004089355,0.1456192880868911,0.6554967164993286,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426110953092575,1.0,1.0,0.0,1.0,-1.322419047355652,1.3224174976348877,1.4721135812578725e-06,1.0070935487747192,0.0,0.0,0.0,23.180553436279297,25.0,51.450382232666016,-0.0,184.03515625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8521872162818909,0.1308540403842926,0.1178027316927909,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627486228942871,0.1358779668807983,0.1288049817085266,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553404211997986,0.1323190033435821,0.0926717296242713,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180804252624512,0.1148028969764709,0.1089471504092216,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839053511619568,0.1458517163991928,0.656531035900116,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.243059366941452,1.0,1.0,0.0,1.0,-1.3258700370788574,1.3258686065673828,1.4789721944907797e-06,1.0098885297775269,0.0,0.0,0.0,23.168785095214844,25.0,51.44585800170898,-0.0,185.17996215820312,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.85431307554245,0.1314488649368286,0.1183318346738815,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648889660835266,0.1364656835794448,0.1293558627367019,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8573314547538757,0.1328450292348861,0.0930355861783027,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198796510696411,0.1152466312050819,0.1093609780073165,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853427767753601,0.1460820883512497,0.6575557589530945,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.1702575683594,1.0,0.2435101717710495,1.0,1.0,0.0,1.0,-1.3293300867080688,1.3293286561965942,1.4858715076115914e-06,1.0126924514770508,0.0,0.0,0.0,23.15767288208008,25.0,51.44215774536133,-0.0,186.33462524414065,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586410284042358,0.1326537579298019,0.1194037124514579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692368268966675,0.1376542598009109,0.1304697096347808,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613803386688232,0.1339093148708343,0.0937717854976654,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235093951225281,0.1161529719829559,0.1102064847946167,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882297277450562,0.1465371549129486,0.6595788598060608,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444191575050354,1.0,1.0,0.0,1.0,-1.3362810611724854,1.3362796306610107,1.4998005326560817e-06,1.0183300971984863,0.0,0.0,0.0,23.136838912963867,25.0,51.43658065795898,-0.0,188.6737060546875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586410284042358,0.1326537579298019,0.1194037124514579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692368268966675,0.1376542598009109,0.1304697096347808,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613803386688232,0.1339093148708343,0.0937717854976654,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235093951225281,0.1161529719829559,0.1102064847946167,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882297277450562,0.1465371549129486,0.6595788598060608,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444191575050354,1.0,1.0,0.0,1.0,-1.3362810611724854,1.3362796306610107,1.4998005326560817e-06,1.0183300971984863,0.0,0.0,0.0,23.136838912963867,25.0,51.43658065795898,-0.0,188.6737060546875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630871772766113,0.1338798850774765,0.1204945296049118,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736923336982727,0.1388628482818603,0.1316018402576446,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655344843864441,0.1349908858537674,0.0945199131965637,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272101283073425,0.1170860454440116,0.1110769808292388,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.891148567199707,0.1469852477312088,0.6615694761276245,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453379482030868,1.0,1.0,0.0,1.0,-1.3432819843292236,1.343280553817749,1.5139219158299966e-06,1.0240139961242676,0.0,0.0,0.0,23.11698532104492,25.0,51.43282699584961,-0.0,191.05406188964844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630871772766113,0.1338798850774765,0.1204945296049118,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736923336982727,0.1388628482818603,0.1316018402576446,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655344843864441,0.1349908858537674,0.0945199131965637,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272101283073425,0.1170860454440116,0.1110769808292388,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.891148567199707,0.1469852477312088,0.6615694761276245,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453379482030868,1.0,1.0,0.0,1.0,-1.3432819843292236,1.343280553817749,1.5139219158299966e-06,1.0240139961242676,0.0,0.0,0.0,23.11698532104492,25.0,51.43282699584961,-0.0,191.05406188964844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676660656929016,0.1351266801357269,0.1216037720441818,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782724142074585,0.140092596411705,0.1327535063028335,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698093891143799,0.1360896080732345,0.0952798724174499,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310108780860901,0.1180457398295402,0.1119723990559578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941179513931274,0.1474275439977646,0.6635326743125916,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462662160396576,1.0,1.0,0.0,1.0,-1.3503397703170776,1.350338339805603,1.5282512322301043e-06,1.029748797416687,0.0,0.0,0.0,23.09716033935547,25.0,51.430206298828125,-0.0,193.4765167236328,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676660656929016,0.1351266801357269,0.1216037720441818,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782724142074585,0.140092596411705,0.1327535063028335,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698093891143799,0.1360896080732345,0.0952798724174499,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310108780860901,0.1180457398295402,0.1119723990559578,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941179513931274,0.1474275439977646,0.6635326743125916,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462662160396576,1.0,1.0,0.0,1.0,-1.3503397703170776,1.350338339805603,1.5282512322301043e-06,1.029748797416687,0.0,0.0,0.0,23.09716033935547,25.0,51.430206298828125,-0.0,193.4765167236328,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723885416984558,0.1363947987556457,0.1227320581674575,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829885721206665,0.1413450241088867,0.1339263170957565,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742164969444275,0.1372063755989074,0.0960522815585136,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349369168281555,0.1190330386161804,0.1128938272595405,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971492648124695,0.1478646993637085,0.6654713153839111,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.247204452753067,1.0,1.0,0.0,1.0,-1.3574625253677368,1.3574609756469729,1.5428063306899276e-06,1.0355398654937744,0.0,0.0,0.0,23.07691192626953,25.0,51.428470611572266,-0.0,195.9436187744141,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723885416984558,0.1363947987556457,0.1227320581674575,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829885721206665,0.1413450241088867,0.1339263170957565,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742164969444275,0.1372063755989074,0.0960522815585136,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8349369168281555,0.1190330386161804,0.1128938272595405,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971492648124695,0.1478646993637085,0.6654713153839111,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.247204452753067,1.0,1.0,0.0,1.0,-1.3574625253677368,1.3574609756469729,1.5428063306899276e-06,1.0355398654937744,0.0,0.0,0.0,23.07691192626953,25.0,51.428470611572266,-0.0,195.9436187744141,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748053312301636,0.1370367705821991,0.1233032867312431,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.885399341583252,0.1419798880815506,0.1345208138227462,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764716386795044,0.1377716064453125,0.0964432209730148,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.836952805519104,0.1195369958877563,0.1133642494678497,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986908197402954,0.1480815708637237,0.6664325594902039,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365783691406,1.0,0.2476774156093597,1.0,1.0,0.0,1.0,-1.361049771308899,1.3610482215881348,1.550172100905911e-06,1.0384573936462402,0.0,0.0,0.0,23.066547393798828,25.0,51.42784118652344,-0.0,197.1944732666016,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772597312927246,0.1376840323209762,0.1238792389631271,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878458738327026,0.1426206082105636,0.1351207941770553,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787621259689331,0.1383414715528488,0.0968373641371727,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8390068411827087,0.120047815144062,0.1138411611318588,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002507925033569,0.148297443985939,0.667388916015625,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481530159711837,1.0,1.0,0.0,1.0,-1.3646551370620728,1.3646535873413086,1.557598579893238e-06,1.0413899421691897,0.0,0.0,0.0,23.05599403381348,25.0,51.42733383178711,-0.0,198.45724487304688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793364524841,0.1389934122562408,0.12504443526268,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.892844021320343,0.1439188718795776,0.1363365203142166,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834480047225952,0.1394944936037063,0.0976348221302032,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.843233585357666,0.1210889369249343,0.1148133501410484,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034312963485718,0.1487266570329666,0.6692892909049988,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491119801998138,1.0,1.0,0.0,1.0,-1.371918797492981,1.3719172477722168,1.572632641000382e-06,1.047298550605774,0.0,0.0,0.0,23.034284591674805,25.0,51.42653274536133,-0.0,201.0183868408203,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822793364524841,0.1389934122562408,0.12504443526268,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.892844021320343,0.1439188718795776,0.1363365203142166,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8834480047225952,0.1394944936037063,0.0976348221302032,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.843233585357666,0.1210889369249343,0.1148133501410484,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034312963485718,0.1487266570329666,0.6692892909049988,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491119801998138,1.0,1.0,0.0,1.0,-1.371918797492981,1.3719172477722168,1.572632641000382e-06,1.047298550605774,0.0,0.0,0.0,23.034284591674805,25.0,51.42653274536133,-0.0,201.0183868408203,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887449324131012,0.1403232961893081,0.1262279748916626,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979851007461548,0.145240768790245,0.1375743746757507,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882778882980347,0.1406661570072174,0.0984451696276664,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476327657699585,0.1221569776535034,0.1158109307289123,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067865014076232,0.1491528302431106,0.6711747646331787,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500820755958557,1.0,1.0,0.0,1.0,-1.37925922870636,1.3792575597763062,1.587921701684536e-06,1.0532689094543457,0.0,0.0,0.0,23.011743545532227,25.0,51.4260368347168,-0.0,203.6298217773437,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.887449324131012,0.1403232961893081,0.1262279748916626,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979851007461548,0.145240768790245,0.1375743746757507,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882778882980347,0.1406661570072174,0.0984451696276664,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8476327657699585,0.1221569776535034,0.1158109307289123,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067865014076232,0.1491528302431106,0.6711747646331787,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500820755958557,1.0,1.0,0.0,1.0,-1.37925922870636,1.3792575597763062,1.587921701684536e-06,1.0532689094543457,0.0,0.0,0.0,23.011743545532227,25.0,51.4260368347168,-0.0,203.6298217773437,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927663564682007,0.141672745347023,0.1274289935827255,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.90326726436615,0.1465856432914734,0.1388337910175323,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893250584602356,0.1418559998273849,0.0992680862545967,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213442325592,0.1232507973909378,0.1168328151106834,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103517532348632,0.1495766788721084,0.6730484962463379,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510633766651153,1.0,1.0,0.0,1.0,-1.3866766691207886,1.3866750001907349,1.6034686041166424e-06,1.0592999458312988,0.0,0.0,0.0,22.98834228515625,25.0,51.42570114135742,-0.0,206.29249572753903,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927663564682007,0.141672745347023,0.1274289935827255,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.90326726436615,0.1465856432914734,0.1388337910175323,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893250584602356,0.1418559998273849,0.0992680862545967,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.852213442325592,0.1232507973909378,0.1168328151106834,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103517532348632,0.1495766788721084,0.6730484962463379,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510633766651153,1.0,1.0,0.0,1.0,-1.3866766691207886,1.3866750001907349,1.6034686041166424e-06,1.0592999458312988,0.0,0.0,0.0,22.98834228515625,25.0,51.42570114135742,-0.0,206.29249572753903,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.898229718208313,0.1430419981479644,0.1286476999521255,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089033007621764,0.1479542702436447,0.1401154547929763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983675241470337,0.1430646330118179,0.1001039817929267,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569872379302979,0.1243708282709121,0.1178794056177139,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141160249710084,0.1499986797571182,0.6749127507209778,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520565986633301,1.0,1.0,0.0,1.0,-1.3941758871078491,1.3941742181777954,1.6192852854146622e-06,1.065394163131714,0.0,0.0,0.0,22.96409034729004,25.0,51.42552947998047,-0.0,209.0091094970703,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.898229718208313,0.1430419981479644,0.1286476999521255,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089033007621764,0.1479542702436447,0.1401154547929763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983675241470337,0.1430646330118179,0.1001039817929267,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8569872379302979,0.1243708282709121,0.1178794056177139,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141160249710084,0.1499986797571182,0.6749127507209778,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520565986633301,1.0,1.0,0.0,1.0,-1.3941758871078491,1.3941742181777954,1.6192852854146622e-06,1.065394163131714,0.0,0.0,0.0,22.96409034729004,25.0,51.42552947998047,-0.0,209.0091094970703,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010160565376282,0.1437341868877411,0.1292638182640075,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118921160697936,0.1486478000879287,0.1407649368047714,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009804725646972,0.1436762362718582,0.1005269810557365,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594499826431274,0.124940887093544,0.1184121742844581,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.916069269180298,0.1502091288566589,0.6758419871330261,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525579333305359,1.0,1.0,0.0,1.0,-1.3979580402374268,1.397956371307373,1.6272995253530098e-06,1.068466067314148,0.0,0.0,0.0,22.95165634155273,25.0,51.42552185058594,-0.0,210.38864135742188,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038445353507996,0.1444309949874878,0.1298840492963791,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.914978563785553,0.1493470072746276,0.1414197236299514,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036332964897156,0.1442923545837402,0.1009530872106552,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619629740715027,0.1255170702934265,0.118950717151165,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180675148963928,0.1504193395376205,0.6767697930335999,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530622482299804,1.0,1.0,0.0,1.0,-1.401760458946228,1.4017587900161743,1.6353816363334772e-06,1.071553349494934,0.0,0.0,0.0,22.93901252746582,25.0,51.42549514770508,-0.0,211.7819976806641,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986567735672,0.1458387970924377,0.1311371773481369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214033484458924,0.1507630497217178,0.1427458524703979,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092715978622437,0.1455385535955429,0.1018149629235267,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671441674232483,0.1266883462667465,0.1200455948710441,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92219340801239,0.1508392244577407,0.6786221861839294,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540803253650665,1.0,1.0,0.0,1.0,-1.4094293117523191,1.4094276428222656,1.6517584526809517e-06,1.0777755975723269,0.0,0.0,0.0,22.91312026977539,25.0,51.42549514770508,-0.0,214.6118927001953,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.90986567735672,0.1458387970924377,0.1311371773481369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214033484458924,0.1507630497217178,0.1427458524703979,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092715978622437,0.1455385535955429,0.1018149629235267,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671441674232483,0.1266883462667465,0.1200455948710441,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.92219340801239,0.1508392244577407,0.6786221861839294,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540803253650665,1.0,1.0,0.0,1.0,-1.4094293117523191,1.4094276428222656,1.6517584526809517e-06,1.0777755975723269,0.0,0.0,0.0,22.91312026977539,25.0,51.42549514770508,-0.0,214.6118927001953,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163418412208556,0.1472657620906829,0.1324074119329452,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280986785888672,0.1522032767534256,0.1440946459770202,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153444170951844,0.1468039453029632,0.1026901006698608,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725380301475525,0.1278852075338363,0.1211645826697349,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.92648184299469,0.1512587517499923,0.6804718971252441,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551116049289703,1.0,1.0,0.0,1.0,-1.4171875715255735,1.41718590259552,1.668429149503936e-06,1.0840641260147097,0.0,0.0,0.0,22.886449813842773,25.0,51.42558670043945,-0.0,217.50184631347656,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163418412208556,0.1472657620906829,0.1324074119329452,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280986785888672,0.1522032767534256,0.1440946459770202,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153444170951844,0.1468039453029632,0.1026901006698608,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725380301475525,0.1278852075338363,0.1211645826697349,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.92648184299469,0.1512587517499923,0.6804718971252441,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551116049289703,1.0,1.0,0.0,1.0,-1.4171875715255735,1.41718590259552,1.668429149503936e-06,1.0840641260147097,0.0,0.0,0.0,22.886449813842773,25.0,51.42558670043945,-0.0,217.50184631347656,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231753945350648,0.1487112194299698,0.1336940973997116,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349933862686156,0.153667151927948,0.1454655528068542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217733144760132,0.1480881124734878,0.1035781875252723,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878151535987854,0.1291068196296692,0.1223068311810493,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309280514717102,0.1516796052455902,0.682323694229126,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256156176328659,1.0,1.0,0.0,1.0,-1.4250383377075195,1.4250366687774658,1.6854033901836374e-06,1.0904206037521362,0.0,0.0,0.0,22.85873031616211,25.0,51.4256706237793,-0.0,220.4534912109375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231753945350648,0.1487112194299698,0.1336940973997116,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349933862686156,0.153667151927948,0.1454655528068542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217733144760132,0.1480881124734878,0.1035781875252723,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.878151535987854,0.1291068196296692,0.1223068311810493,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309280514717102,0.1516796052455902,0.682323694229126,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.256156176328659,1.0,1.0,0.0,1.0,-1.4250383377075195,1.4250366687774658,1.6854033901836374e-06,1.0904206037521362,0.0,0.0,0.0,22.85873031616211,25.0,51.4256706237793,-0.0,220.4534912109375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303057789802552,0.1501757949590683,0.1349976360797882,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942050278186798,0.1551555544137954,0.1468593329191208,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928513765335083,0.1493919044733047,0.1044797301292419,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840151429176331,0.1303537189960479,0.1234727725386619,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355578422546388,0.1521049886941909,0.684192419052124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572154700756073,1.0,1.0,0.0,1.0,-1.4330015182495115,1.432999849319458,1.7027284684445476e-06,1.0968602895736694,0.0,0.0,0.0,22.82881736755371,25.0,51.42599487304688,-0.0,223.4730682373047,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303057789802552,0.1501757949590683,0.1349976360797882,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942050278186798,0.1551555544137954,0.1468593329191208,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928513765335083,0.1493919044733047,0.1044797301292419,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840151429176331,0.1303537189960479,0.1234727725386619,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355578422546388,0.1521049886941909,0.684192419052124,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572154700756073,1.0,1.0,0.0,1.0,-1.4330015182495115,1.432999849319458,1.7027284684445476e-06,1.0968602895736694,0.0,0.0,0.0,22.82881736755371,25.0,51.42599487304688,-0.0,223.4730682373047,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933953821659088,0.1509152799844741,0.1356558054685592,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945617139339447,0.1559090912342071,0.1475649178028106,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319764971733092,0.1500512808561325,0.1049356460571289,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870401978492737,0.1309866905212402,0.1240646615624427,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379356503486632,0.1523192077875137,0.685133695602417,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577509582042694,1.0,1.0,0.0,1.0,-1.4370265007019043,1.4370248317718506,1.711526465442148e-06,1.1001120805740356,0.0,0.0,0.0,22.813156127929688,25.0,51.42632675170898,-0.0,225.00949096679688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
