time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376398324966432,0.1516594588756561,0.1363181322813034,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491955041885376,0.1566687524318695,0.1482762545347213,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354856014251708,0.1507155895233154,0.105394959449768,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901246190071106,0.1316258609294891,0.124662384390831,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403492212295532,0.1525343209505081,0.6860789656639099,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.724609375,1.0,0.2582903504371643,1.0,1.0,0.0,1.0,-1.4410792589187622,1.441077470779419,1.720412910799496e-06,1.1033843755722046,0.0,0.0,0.0,22.79716682434082,25.0,51.42669296264648,-0.0,226.56382751464844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450806975364684,0.1531615853309631,0.1376550793647766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956350564956665,0.1582062542438507,0.1497159302234649,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426022171974182,0.1520587801933288,0.1063236743211746,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964657783508301,0.1329225301742553,0.1258750557899475,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452693462371826,0.1529671400785446,0.6879806518554688,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593810558319092,1.0,1.0,0.0,1.0,-1.4492660760879517,1.449264407157898,1.7384498960382189e-06,1.10998797416687,0.0,0.0,0.0,22.76443862915039,25.0,51.42744827270508,-0.0,229.72674560546875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450806975364684,0.1531615853309631,0.1376550793647766,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956350564956665,0.1582062542438507,0.1497159302234649,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426022171974182,0.1520587801933288,0.1063236743211746,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964657783508301,0.1329225301742553,0.1258750557899475,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452693462371826,0.1529671400785446,0.6879806518554688,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593810558319092,1.0,1.0,0.0,1.0,-1.4492660760879517,1.449264407157898,1.7384498960382189e-06,1.10998797416687,0.0,0.0,0.0,22.76443862915039,25.0,51.42744827270508,-0.0,229.72674560546875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525476098060608,0.1546820402145385,0.139008343219757,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634519815444946,0.1597682982683181,0.1511786133050918,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497904777526855,0.1534216254949569,0.1072659716010093,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030312299728394,0.134243756532669,0.1271108090877533,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502938389778136,0.1534034162759781,0.6898971199989319,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604880332946777,1.0,1.0,0.0,1.0,-1.45756196975708,1.4575601816177368,1.7568436305737125e-06,1.1166707277297974,0.0,0.0,0.0,22.7309684753418,43.0,51.42819213867188,-0.0,232.9640655517578,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9525476098060608,0.1546820402145385,0.139008343219757,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634519815444946,0.1597682982683181,0.1511786133050918,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497904777526855,0.1534216254949569,0.1072659716010093,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030312299728394,0.134243756532669,0.1271108090877533,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502938389778136,0.1534034162759781,0.6898971199989319,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604880332946777,1.0,1.0,0.0,1.0,-1.45756196975708,1.4575601816177368,1.7568436305737125e-06,1.1166707277297974,0.0,0.0,0.0,22.7309684753418,43.0,51.42819213867188,-0.0,232.9640655517578,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843899965286255,0.1565510332584381,0.140722244977951,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941971063613892,0.1616984605789184,0.1530332565307617,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817409873008728,0.1551430970430374,0.10849279910326,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441348671913147,0.1359352320432663,0.1287396252155304,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803626894950867,0.1541927605867386,0.6935924887657166,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683942914009094,1.0,1.0,0.0,1.0,-1.4697065353393557,1.4697047472000122,1.7839147403719835e-06,1.12637197971344,0.0,0.0,0.0,27.181650161743164,61.0,51.42365646362305,-0.0,249.01925659179688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843899965286255,0.1565510332584381,0.140722244977951,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941971063613892,0.1616984605789184,0.1530332565307617,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817409873008728,0.1551430970430374,0.10849279910326,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441348671913147,0.1359352320432663,0.1287396252155304,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803626894950867,0.1541927605867386,0.6935924887657166,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683942914009094,1.0,1.0,0.0,1.0,-1.4697065353393557,1.4697047472000122,1.7839147403719835e-06,1.12637197971344,0.0,0.0,0.0,27.181650161743164,61.0,51.42365646362305,-0.0,249.01925659179688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212208151817322,0.1589041054248809,0.1430267095565796,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.829515814781189,0.164174735546112,0.1555591076612472,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188003897666931,0.1573860198259353,0.1102006956934928,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838589549064636,0.1381819099187851,0.1310471147298813,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161269426345825,0.1555314511060714,0.7004685997962952,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810984253883362,1.0,1.0,0.0,1.0,-1.4885777235031128,1.48857581615448,1.8265041035192555e-06,1.1414350271224976,0.0,0.0,0.0,35.20317459106445,49.0,51.53524398803711,-0.0,277.2812194824219,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212208151817322,0.1589041054248809,0.1430267095565796,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.829515814781189,0.164174735546112,0.1555591076612472,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188003897666931,0.1573860198259353,0.1102006956934928,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838589549064636,0.1381819099187851,0.1310471147298813,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161269426345825,0.1555314511060714,0.7004685997962952,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810984253883362,1.0,1.0,0.0,1.0,-1.4885777235031128,1.48857581615448,1.8265041035192555e-06,1.1414350271224976,0.0,0.0,0.0,35.20317459106445,49.0,51.53524398803711,-0.0,277.2812194824219,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114858865737915,0.1602052301168441,0.1442296206951141,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199403285980225,0.1655637919902801,0.1569007188081741,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089256286621094,0.1586478799581527,0.1111053824424743,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741842865943909,0.1394601464271545,0.1322833746671676,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053694367408752,0.15635447204113,0.7042921781539917,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.284377783536911,1.0,1.0,0.0,1.0,-1.4987930059432983,1.498791217803955,1.849850605140091e-06,1.1496068239212036,0.0,0.0,0.0,37.29722595214844,49.0,51.62800979614258,-0.0,287.1358642578125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113659024238586,0.1615827232599258,0.1454451829195022,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198999166488647,0.1670427620410919,0.1582699865102768,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087661862373352,0.1599939167499542,0.1120261177420616,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743628621101379,0.1408307999372482,0.1335497796535492,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044788837432861,0.1572689712047577,0.7082547545433044,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862628102302551,1.0,1.0,0.0,1.0,-1.5092785358428955,1.5092767477035522,1.8739979168458376e-06,1.1579790115356443,0.0,0.0,0.0,37.88083267211914,37.0,51.686134338378906,-0.0,293.36065673828125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301005363464355,0.1645447164773941,0.147952914237976,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388535976409912,0.1702436804771423,0.1611247062683105,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275547623634338,0.1629134267568588,0.1139421984553337,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944979667663574,0.1438218206167221,0.1362055987119674,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222280740737915,0.1593440026044845,0.7167482376098633,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866209149360657,1.0,1.0,0.0,1.0,-1.5314006805419922,1.5313987731933594,1.9255924144090386e-06,1.175626277923584,0.0,0.0,0.0,35.97859573364258,25.0,51.774539947509766,-0.0,298.5817565917969,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301005363464355,0.1645447164773941,0.147952914237976,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388535976409912,0.1702436804771423,0.1611247062683105,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275547623634338,0.1629134267568588,0.1139421984553337,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944979667663574,0.1438218206167221,0.1362055987119674,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222280740737915,0.1593440026044845,0.7167482376098633,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866209149360657,1.0,1.0,0.0,1.0,-1.5314006805419922,1.5313987731933594,1.9255924144090386e-06,1.175626277923584,0.0,0.0,0.0,35.97859573364258,25.0,51.774539947509766,-0.0,298.5817565917969,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801180124282837,0.1677548438310623,0.1505716443061828,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905846476554871,0.1737366169691085,0.1641387790441513,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771751523017883,0.1661059856414795,0.115962453186512,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842806875705719,0.1471126675605774,0.1390286833047866,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696605563163757,0.1617123186588287,0.7260080575942993,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836227715015411,1.0,1.0,0.0,1.0,-1.5550936460494995,1.5550917387008667,1.981829655051115e-06,1.1945029497146606,0.0,0.0,0.0,30.945512771606445,25.0,51.8393440246582,-0.0,296.3702697753906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801180124282837,0.1677548438310623,0.1505716443061828,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905846476554871,0.1737366169691085,0.1641387790441513,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771751523017883,0.1661059856414795,0.115962453186512,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.842806875705719,0.1471126675605774,0.1390286833047866,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696605563163757,0.1617123186588287,0.7260080575942993,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836227715015411,1.0,1.0,0.0,1.0,-1.5550936460494995,1.5550917387008667,1.981829655051115e-06,1.1945029497146606,0.0,0.0,0.0,30.945512771606445,25.0,51.8393440246582,-0.0,296.3702697753906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504166841506958,0.1711785644292831,0.1534259766340255,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625856280326844,0.177487626671791,0.1674420237541198,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470174312591552,0.1695378273725509,0.118183396756649,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905244529247284,0.1506679356098175,0.142147496342659,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362955689430236,0.1643366813659668,0.7366354465484619,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282748281955719,1.0,1.0,0.0,1.0,-1.581653714179993,1.5816515684127808,2.046062718363828e-06,1.215620994567871,0.0,0.0,0.0,26.91899299621582,28.0,51.89137649536133,-0.0,298.1135559082031,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504166841506958,0.1711785644292831,0.1534259766340255,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625856280326844,0.177487626671791,0.1674420237541198,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470174312591552,0.1695378273725509,0.118183396756649,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905244529247284,0.1506679356098175,0.142147496342659,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362955689430236,0.1643366813659668,0.7366354465484619,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282748281955719,1.0,1.0,0.0,1.0,-1.581653714179993,1.5816515684127808,2.046062718363828e-06,1.215620994567871,0.0,0.0,0.0,26.91899299621582,28.0,51.89137649536133,-0.0,298.1135559082031,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839560985565186,0.1747592091560363,0.156549870967865,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775420427322388,0.181793600320816,0.1612423658370971,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813084006309508,0.1731553822755813,0.1206336840987205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.943781316280365,0.1544338464736938,0.1456005871295929,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710589647293092,0.1671623289585113,0.7488059997558594,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840235829353332,1.0,1.0,0.0,1.0,-1.5998268127441406,1.5998247861862185,2.09093741432298e-06,1.2302182912826538,0.0,0.0,0.0,25.75470733642578,48.0,52.03995513916016,-0.0,303.6164245605469,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839560985565186,0.1747592091560363,0.156549870967865,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775420427322388,0.181793600320816,0.1612423658370971,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813084006309508,0.1731553822755813,0.1206336840987205,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.943781316280365,0.1544338464736938,0.1456005871295929,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710589647293092,0.1671623289585113,0.7488059997558594,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840235829353332,1.0,1.0,0.0,1.0,-1.5998268127441406,1.5998247861862185,2.09093741432298e-06,1.2302182912826538,0.0,0.0,0.0,25.75470733642578,48.0,52.03995513916016,-0.0,303.6164245605469,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831336140632628,0.1766189634799957,0.1581985503435135,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828960299491882,0.1844082325696945,0.1664512306451797,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805367588996888,0.1750451922416687,0.1219341531395912,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434774518013,0.1564070284366607,0.1474378257989883,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969607710838318,0.168665274977684,0.7554090619087219,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.0774230957031,1.0,0.2880172729492187,1.0,1.0,0.0,1.0,-1.6195735931396484,1.6195714473724363,2.139824118785328e-06,1.245582938194275,0.0,0.0,0.0,26.368127822875977,48.0,51.64265441894531,-0.0,314.9667663574219,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701717495918274,0.178522527217865,0.1599238663911819,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.983129382133484,0.186418667435646,0.175854280591011,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967384159564972,0.1769869327545166,0.1232998594641685,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286423325538636,0.1584385931491851,0.1493694633245468,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547827243804932,0.1702239662408828,0.7624582052230835,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939977645874023,1.0,1.0,0.0,1.0,-1.6485042572021484,1.6485021114349363,2.213379048043862e-06,1.2686322927474976,0.0,0.0,0.0,27.930362701416016,68.0,51.89563751220703,-0.0,333.2370910644531,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717464208602905,0.1823602020740509,0.1636682152748108,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845511078834534,0.1904389560222625,0.1799161732196808,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869392991065979,0.1809270232915878,0.1262774467468261,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396016955375671,0.1625768840312957,0.1535837352275848,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575480580329895,0.17339688539505,0.7781466245651245,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091656863689422,1.0,1.0,0.0,1.0,-1.6822073459625244,1.682205080986023,2.3008317384665133e-06,1.2953109741210938,0.0,0.0,0.0,37.10083770751953,88.0,52.16152572631836,-0.0,377.7404174804688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717464208602905,0.1823602020740509,0.1636682152748108,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845511078834534,0.1904389560222625,0.1799161732196808,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869392991065979,0.1809270232915878,0.1262774467468261,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396016955375671,0.1625768840312957,0.1535837352275848,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575480580329895,0.17339688539505,0.7781466245651245,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091656863689422,1.0,1.0,0.0,1.0,-1.6822073459625244,1.682205080986023,2.3008317384665133e-06,1.2953109741210938,0.0,0.0,0.0,37.10083770751953,88.0,52.16152572631836,-0.0,377.7404174804688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103993535041809,0.186291366815567,0.1676113903522491,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947634667158126,0.1843964457511901,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084813356399536,0.1849938929080963,0.1294332891702652,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804439067840576,0.1668654978275299,0.1580621004104614,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962585687637329,0.1766999810934066,0.7949908375740051,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280008733272552,1.0,1.0,0.0,1.0,-1.7217094898223877,1.721707105636597,2.4059511360974284e-06,1.3265215158462524,0.0,0.0,0.0,49.64951705932617,76.0,52.194122314453125,-0.0,436.610595703125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103993535041809,0.186291366815567,0.1676113903522491,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947634667158126,0.1843964457511901,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084813356399536,0.1849938929080963,0.1294332891702652,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804439067840576,0.1668654978275299,0.1580621004104614,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962585687637329,0.1766999810934066,0.7949908375740051,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3280008733272552,1.0,1.0,0.0,1.0,-1.7217094898223877,1.721707105636597,2.4059511360974284e-06,1.3265215158462524,0.0,0.0,0.0,49.64951705932617,76.0,52.194122314453125,-0.0,436.610595703125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961753606796265,0.1903319060802459,0.1713813245296478,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085646033287048,0.1993150264024734,0.1888252198696136,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944853901863098,0.1891949921846389,0.1324739605188369,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680718302726746,0.171306699514389,0.1624036282300949,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815841436386108,0.1801386326551437,0.8111076951026917,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378091156482696,1.0,1.0,0.0,1.0,-1.7597700357437134,1.7597675323486328,2.5099718641286017e-06,1.3565895557403564,0.0,0.0,0.0,55.232547760009766,64.0,52.22572708129883,-0.0,476.3067626953125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961753606796265,0.1903319060802459,0.1713813245296478,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085646033287048,0.1993150264024734,0.1888252198696136,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944853901863098,0.1891949921846389,0.1324739605188369,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680718302726746,0.171306699514389,0.1624036282300949,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815841436386108,0.1801386326551437,0.8111076951026917,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378091156482696,1.0,1.0,0.0,1.0,-1.7597700357437134,1.7597675323486328,2.5099718641286017e-06,1.3565895557403564,0.0,0.0,0.0,55.232547760009766,64.0,52.22572708129883,-0.0,476.3067626953125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065757751464844,0.1945385336875915,0.1750702708959579,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716935157776,0.2040967047214508,0.1932383030653,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051558136940002,0.1935773938894271,0.1354631334543228,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792218923568726,0.1759421229362487,0.1666883677244186,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912452816963196,0.183756485581398,0.8268861770629883,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420389592647552,1.0,1.0,0.0,1.0,-1.7971774339675903,1.7971748113632202,2.61473633145215e-06,1.3860763311386108,0.0,0.0,0.0,54.9578742980957,52.0,52.18659591674805,-0.0,499.2514343261719,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065757751464844,0.1945385336875915,0.1750702708959579,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189716935157776,0.2040967047214508,0.1932383030653,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051558136940002,0.1935773938894271,0.1354631334543228,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792218923568726,0.1759421229362487,0.1666883677244186,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912452816963196,0.183756485581398,0.8268861770629883,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420389592647552,1.0,1.0,0.0,1.0,-1.7971774339675903,1.7971748113632202,2.61473633145215e-06,1.3860763311386108,0.0,0.0,0.0,54.9578742980957,52.0,52.18659591674805,-0.0,499.2514343261719,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181436061859131,0.1967082619667053,0.1769141256809234,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304823040962219,0.206571951508522,0.1954624056816101,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169419765472412,0.1958409547805786,0.1369612514972686,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916344404220581,0.1783370673656463,0.1688400954008102,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029701113700867,0.1856381744146347,0.8347976207733154,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426570296287536,1.0,1.0,0.0,1.0,-1.8159441947937007,1.815941572189331,2.6682425868784776e-06,1.4008513689041138,0.0,0.0,0.0,53.247467041015625,52.0,52.16342926025391,-0.0,506.2112121582031,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337777853012085,0.1989226192235946,0.1787667125463485,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467642664909363,0.2091024518013,0.1977060735225677,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327080011367798,0.1981534957885742,0.1384690850973129,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088805079460144,0.1807844340801239,0.1710081696510315,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188856244087219,0.1875700503587722,0.8427760004997253,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425309062004089,1.0,1.0,0.0,1.0,-1.8348565101623533,1.8348537683486936,2.722801809795783e-06,1.415729284286499,0.0,0.0,0.0,50.71468353271485,40.0,52.14094924926758,-0.0,510.8087463378906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862426280975342,0.2034823894500732,0.182516410946846,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019156694412231,0.2143247425556183,0.2022691667079925,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853273391723633,0.202923908829689,0.1415289789438247,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594013452529907,0.1858352571725845,0.1754141896963119,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685435056686401,0.1915827840566635,0.8590337634086609,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406307697296142,1.0,1.0,0.0,1.0,-1.873324513435364,1.873321771621704,2.8357424071145942e-06,1.445956468582153,0.0,0.0,0.0,43.721282958984375,28.0,52.10187530517578,-0.0,514.4793701171875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862426280975342,0.2034823894500732,0.182516410946846,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019156694412231,0.2143247425556183,0.2022691667079925,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853273391723633,0.202923908829689,0.1415289789438247,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594013452529907,0.1858352571725845,0.1754141896963119,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685435056686401,0.1915827840566635,0.8590337634086609,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406307697296142,1.0,1.0,0.0,1.0,-1.873324513435364,1.873321771621704,2.8357424071145942e-06,1.445956468582153,0.0,0.0,0.0,43.721282958984375,28.0,52.10187530517578,-0.0,514.4793701171875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984496772289276,0.2081959992647171,0.1863932460546493,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198218405246734,0.2003098577260971,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839730262756348,0.2078690230846405,0.1447018980979919,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575470089912416,0.1910759508609771,0.1799873858690261,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966083824634552,0.1957752257585525,0.8760407567024231,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369314074516296,1.0,1.0,0.0,1.0,-1.9037660360336304,1.903763055801392,2.927951300080167e-06,1.470535159111023,0.0,0.0,0.0,35.91938018798828,48.0,52.50453186035156,-0.0,510.4807434082031,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
