time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.984496772289276,0.2081959992647171,0.1863932460546493,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900185465812684,0.2198218405246734,0.2003098577260971,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839730262756348,0.2078690230846405,0.1447018980979919,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575470089912416,0.1910759508609771,0.1799873858690261,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966083824634552,0.1957752257585525,0.8760407567024231,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369314074516296,1.0,1.0,0.0,1.0,-1.9037660360336304,1.903763055801392,2.927951300080167e-06,1.470535159111023,0.0,0.0,0.0,35.91938018798828,48.0,52.50453186035156,-0.0,510.4807434082031,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100694656372,0.2130271792411804,0.1906922757625579,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979407012462616,0.2275611311197281,0.1939733177423477,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889302849769592,0.2129613161087036,0.1482215076684951,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647956490516664,0.1964820772409439,0.1850458979606628,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711242914199828,0.2001315057277679,0.895327091217041,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425881564617157,1.0,1.0,0.0,1.0,-1.931211233139038,1.9312082529067995,3.010698719663196e-06,1.4914144277572632,0.0,0.0,0.0,36.71597671508789,68.0,51.78896331787109,-0.0,533.0606079101562,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.989100694656372,0.2130271792411804,0.1906922757625579,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979407012462616,0.2275611311197281,0.1939733177423477,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889302849769592,0.2129613161087036,0.1482215076684951,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647956490516664,0.1964820772409439,0.1850458979606628,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711242914199828,0.2001315057277679,0.895327091217041,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425881564617157,1.0,1.0,0.0,1.0,-1.931211233139038,1.9312082529067995,3.010698719663196e-06,1.4914144277572632,0.0,0.0,0.0,36.71597671508789,68.0,51.78896331787109,-0.0,533.0606079101562,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801234602928162,0.2180203348398208,0.1951791048049926,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945650100708008,0.2341323941946029,0.2167912721633911,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803271293640136,0.2182520180940628,0.1519122272729873,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557189345359802,0.2021089047193527,0.1903569549322128,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605005383491516,0.2047080844640731,0.9158244132995604,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563914597034454,1.0,1.0,0.0,1.0,-2.004596948623657,2.004593849182129,3.239970737922704e-06,1.5483160018920898,0.0,0.0,0.0,39.943824768066406,88.0,51.69361877441406,-0.0,595.9453125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801234602928162,0.2180203348398208,0.1951791048049926,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945650100708008,0.2341323941946029,0.2167912721633911,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803271293640136,0.2182520180940628,0.1519122272729873,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557189345359802,0.2021089047193527,0.1903569549322128,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605005383491516,0.2047080844640731,0.9158244132995604,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563914597034454,1.0,1.0,0.0,1.0,-2.004596948623657,2.004593849182129,3.239970737922704e-06,1.5483160018920898,0.0,0.0,0.0,39.943824768066406,88.0,51.69361877441406,-0.0,595.9453125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385290145874025,0.2205259352922439,0.1975864470005035,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628404378890992,0.2364130467176437,0.2231364548206329,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939035177230835,0.2209197580814361,0.1538943797349929,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120528101921082,0.2049526870250702,0.1932053714990615,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159846305847168,0.2070167511701584,0.9269589185714722,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651568293571472,1.0,1.0,0.0,1.0,-2.0342557430267334,2.034252405166626,3.336166173539823e-06,1.571895718574524,0.0,0.0,0.0,44.90016174316406,88.0,52.3431396484375,-0.0,635.868896484375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941750526428223,0.2230336666107177,0.2000432312488556,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163557291030884,0.2388887554407119,0.2256184965372085,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948302268981934,0.2235987484455108,0.1559212952852249,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726377487182617,0.2078126519918441,0.1961191296577453,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751838207244873,0.2093334347009658,0.9383653402328492,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.374565988779068,1.0,1.0,0.0,1.0,-2.0598185062408447,2.059814929962158,3.4197212244180264e-06,1.591841459274292,0.0,0.0,0.0,51.29400253295898,108.0,52.32649612426758,-0.0,678.6122436523438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351574540138245,0.2280889600515365,0.2050657272338867,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533961772918701,0.2443092763423919,0.231122687458992,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361097574234009,0.2290221154689788,0.1600781232118606,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180859088897705,0.2136117815971374,0.2020994573831558,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189299702644348,0.2140292525291443,0.96181720495224,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950124084949493,1.0,1.0,0.0,1.0,-2.112799644470215,2.1127960681915283,3.5964151265943656e-06,1.6331446170806885,0.0,0.0,0.0,66.29209899902344,96.0,52.22423553466797,-0.0,776.7432250976562,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351574540138245,0.2280889600515365,0.2050657272338867,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533961772918701,0.2443092763423919,0.231122687458992,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361097574234009,0.2290221154689788,0.1600781232118606,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180859088897705,0.2136117815971374,0.2020994573831558,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189299702644348,0.2140292525291443,0.96181720495224,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950124084949493,1.0,1.0,0.0,1.0,-2.112799644470215,2.1127960681915283,3.5964151265943656e-06,1.6331446170806885,0.0,0.0,0.0,66.29209899902344,96.0,52.22423553466797,-0.0,776.7432250976562,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253484964370728,0.2332261949777603,0.2098181098699569,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843329668045044,0.2501390874385834,0.2367163449525833,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266861438751221,0.2345522940158844,0.1640446335077285,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094690442085266,0.2195309698581695,0.2078364342451095,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089655637741089,0.2188286781311035,0.9840356707572936,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061108827590942,1.0,1.0,0.0,1.0,-2.1635682582855225,2.163564443588257,3.770265266211936e-06,1.6727325916290283,0.0,0.0,0.0,72.45203399658203,84.0,52.19052505493164,-0.0,844.970947265625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253484964370728,0.2332261949777603,0.2098181098699569,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.843329668045044,0.2501390874385834,0.2367163449525833,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266861438751221,0.2345522940158844,0.1640446335077285,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094690442085266,0.2195309698581695,0.2078364342451095,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089655637741089,0.2188286781311035,0.9840356707572936,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061108827590942,1.0,1.0,0.0,1.0,-2.1635682582855225,2.163564443588257,3.770265266211936e-06,1.6727325916290283,0.0,0.0,0.0,72.45203399658203,84.0,52.19052505493164,-0.0,844.970947265625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376191854476929,0.2385112941265106,0.2144362330436706,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567838668823242,0.2562775909900665,0.2423498183488845,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394039273262024,0.2402449995279312,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230688571929932,0.225620687007904,0.2134549170732498,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213132619857788,0.2237861305475235,1.0056333541870115,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118498265743255,1.0,1.0,0.0,1.0,-2.2132227420806885,2.213218688964844,3.944441232306417e-06,1.7113755941390991,0.0,0.0,0.0,71.81655883789062,72.0,52.108280181884766,-0.0,889.4806518554688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376191854476929,0.2385112941265106,0.2144362330436706,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567838668823242,0.2562775909900665,0.2423498183488845,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394039273262024,0.2402449995279312,0.1679176837205886,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230688571929932,0.225620687007904,0.2134549170732498,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213132619857788,0.2237861305475235,1.0056333541870115,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118498265743255,1.0,1.0,0.0,1.0,-2.2132227420806885,2.213218688964844,3.944441232306417e-06,1.7113755941390991,0.0,0.0,0.0,71.81655883789062,72.0,52.108280181884766,-0.0,889.4806518554688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682512640953064,0.2439554780721664,0.2190307676792144,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899691104888916,0.2626686692237854,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706825375556946,0.2461136281490326,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536219596862793,0.2318955361843109,0.2190717905759811,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504183888435364,0.2289189994335174,1.0271786451339722,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142370820045471,1.0,1.0,0.0,1.0,-2.2628681659698486,2.262863874435425,4.122709015064174e-06,1.7499655485153198,0.0,0.0,0.0,66.83779907226562,60.0,52.036922454833984,-0.0,919.007080078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682512640953064,0.2439554780721664,0.2190307676792144,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899691104888916,0.2626686692237854,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706825375556946,0.2461136281490326,0.1717834770679474,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536219596862793,0.2318955361843109,0.2190717905759811,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504183888435364,0.2289189994335174,1.0271786451339722,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142370820045471,1.0,1.0,0.0,1.0,-2.2628681659698486,2.262863874435425,4.122709015064174e-06,1.7499655485153198,0.0,0.0,0.0,66.83779907226562,60.0,52.036922454833984,-0.0,919.007080078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928830027580261,0.2467364072799682,0.221337080001831,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167201519012452,0.2659483253955841,0.2509487271308899,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956843614578247,0.2491142451763153,0.1737283170223236,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780101537704468,0.2351032793521881,0.2219000160694122,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738766312599182,0.2315526604652404,1.0380313396453855,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146194159984588,1.0,1.0,0.0,1.0,-2.287879228591919,2.287875175476074,4.214078671793686e-06,1.7693915367126465,0.0,0.0,0.0,63.19897079467773,60.0,52.0072021484375,-0.0,929.8799438476562,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284543991088868,0.2495552450418472,0.2236555516719818,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.95517897605896,0.2692800164222717,0.253865510225296,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320423007011414,0.2521582841873169,0.1756862998008728,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.911866307258606,0.2383574098348617,0.2247487157583236,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064591526985168,0.2342308312654495,1.0489728450775146,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146370887756347,1.0,1.0,0.0,1.0,-2.313084840774536,2.313080310821533,4.3072132029919885e-06,1.788959264755249,0.0,0.0,0.0,58.98805236816406,48.0,51.98134613037109,-0.0,938.8775634765624,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966490864753724,0.2552472352981567,0.228460744023323,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962618947029114,0.2766520082950592,0.2401989251375198,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978471994400024,0.2583358287811279,0.1785749942064285,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985690176486969,0.2449474036693573,0.2306483536958694,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798367023468018,0.2396641075611114,1.0717923641204834,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128428697586059,1.0,1.0,0.0,1.0,-2.3403985500335693,2.340394258499145,4.410431756696198e-06,1.8107616901397705,0.0,0.0,0.0,52.31946563720703,68.0,52.41748046875,-0.0,940.3984375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966490864753724,0.2552472352981567,0.228460744023323,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962618947029114,0.2766520082950592,0.2401989251375198,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978471994400024,0.2583358287811279,0.1785749942064285,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985690176486969,0.2449474036693573,0.2306483536958694,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798367023468018,0.2396641075611114,1.0717923641204834,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128428697586059,1.0,1.0,0.0,1.0,-2.3403985500335693,2.340394258499145,4.410431756696198e-06,1.8107616901397705,0.0,0.0,0.0,52.31946563720703,68.0,52.41748046875,-0.0,940.3984375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616516649723053,0.2286988049745559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860673069953918,0.2408178150653839,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655700147151947,0.1778672188520431,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923452734947203,0.2517085373401642,0.2369628399610519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857562780380248,0.2452797591686248,1.0966036319732666,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200459718704223,1.0,1.0,0.0,1.0,-2.377957344055176,2.377952814102173,4.551632628135849e-06,1.8392064571380613,0.0,0.0,0.0,53.53022766113281,88.0,51.41115951538086,-0.0,984.5122680664062,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964032173156738,0.2616516649723053,0.2286988049745559,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860673069953918,0.2408178150653839,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655700147151947,0.1778672188520431,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923452734947203,0.2517085373401642,0.2369628399610519,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857562780380248,0.2452797591686248,1.0966036319732666,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200459718704223,1.0,1.0,0.0,1.0,-2.377957344055176,2.377952814102173,4.551632628135849e-06,1.8392064571380613,0.0,0.0,0.0,53.53022766113281,88.0,51.41115951538086,-0.0,984.5122680664062,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9984632730484008,0.2663251757621765,0.2372211813926696,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9978857040405272,0.29265958070755,0.2492014169692993,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.758544921875,0.9978857040405272,0.270813375711441,0.1840593069791793,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585144042969,0.9903405904769896,0.2568733394145965,0.2418288439512252,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.75848388671875,0.982791304588318,0.2496020644903183,1.1159154176712036,290.75885009765625,289.1115417480469,290.7939147949219,289.1417541503906,290.7930908203125,297.5961303710937,290.76104736328125,1.0,0.4305136799812317,1.0,1.0,0.0,1.0,-2.4347169399261475,2.434712171554565,4.770747636939632e-06,1.882897138595581,0.9613938927650452,0.9613938927650452,0.0,56.24965286254883,88.0,51.38715362548828,-0.0,1057.3704833984375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,3.397777254576795e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1857604980469,0.9968358874320984,0.2674180865287781,0.2396917790174484,297.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846008300781,0.998580038547516,0.2945404946804046,0.2542470097541809,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1845703125,0.9986695051193236,0.2722057402133941,0.1878568530082702,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19305419921875,0.9876403212547302,0.2584589719772339,0.243531122803688,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1988830566406,0.979595422744751,0.2509014904499054,1.12269127368927,290.1269226074219,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5975341796875,289.6950378417969,1.0,0.4350066483020782,1.0,1.0,0.0,1.0,-2.458510637283325,2.458505868911743,4.864314632868627e-06,1.901278614997864,0.9583841562271118,0.9583841562271118,0.0,57.60891342163086,108.0,6444.6728515625,-0.0,1089.775390625,1.0,283.19970703125,290.5228271484375,290.5255126953125,291.111328125,293.1499938964844,293.1499938964844,283.1499938964844,1696.482666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7673894762992859,0.7674029469490051,1.1154795487300365e-07,4.100781440734863,4.100770473480225,1.0954208846669644e-05,0.0,0.0,-0.0,4427.7724609375,0.0,16.602243423461914,1851.29931640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26495361328125,0.8694777488708496,0.2561458647251129,0.2343030720949173,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.902845859527588,0.2875943183898926,0.2755249142646789,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.8776471018791199,0.2644034326076507,0.1873562633991241,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8649524450302124,0.2537518143653869,0.2429086863994598,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26629638671875,0.855611264705658,0.2450741827487945,1.1149107217788696,287.2573547363281,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4713134765625,287.2179260253906,1.0,0.451043039560318,1.0,1.0,0.0,1.0,-2.4670472145080566,2.4670424461364746,4.901493412035052e-06,1.9096360206604004,0.9085225462913512,0.9085225462913512,0.0,77.70756530761719,128.0,15322.9970703125,-0.0,1183.9307861328125,1.0,283.1706237792969,286.5941772460937,292.53045654296875,293.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,3386.433837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0722854733467102,1.0,0.0,0.0,1.1356028318405151,1.1356052160263062,8.615424462732335e-08,4.265819549560547,4.265809535980225,9.786821465240791e-06,0.0,0.0,-0.0,4607.1591796875,0.0,45.95026016235352,1895.4228515625,0.0,0.0,0.2916962206363678,1.0,0.0,3.0,1.0,0.0
12387240,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.26495361328125,0.8694777488708496,0.2561458647251129,0.2343030720949173,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.902845859527588,0.2875943183898926,0.2755249142646789,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2642517089844,0.8776471018791199,0.2644034326076507,0.1873562633991241,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.8649524450302124,0.2537518143653869,0.2429086863994598,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26629638671875,0.855611264705658,0.2450741827487945,1.1149107217788696,287.2573547363281,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4713134765625,287.2179260253906,1.0,0.451043039560318,1.0,1.0,0.0,1.0,-2.4670472145080566,2.4670424461364746,4.901493412035052e-06,1.9096360206604004,0.9085225462913512,0.9085225462913512,0.0,77.70756530761719,128.0,15322.9970703125,-0.0,1183.9307861328125,1.0,283.1706237792969,286.5941772460937,292.53045654296875,293.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,3386.433837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0722854733467102,1.0,0.0,0.0,1.1356028318405151,1.1356052160263062,8.615424462732335e-08,4.265819549560547,4.265809535980225,9.786821465240791e-06,0.0,0.0,-0.0,4607.1591796875,0.0,45.95026016235352,1895.4228515625,0.0,0.0,0.2916962206363678,1.0,0.0,3.0,1.0,0.0
12387300,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.8182334899902344,0.2506520450115204,0.2294667959213256,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.8491392731666565,0.2835048139095306,0.2719409465789795,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100952148437,0.8270521759986877,0.2602932751178741,0.1847098171710968,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9108581542969,0.817110538482666,0.2508015632629394,0.2405910193920135,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8076023459434509,0.2413726449012756,1.1008398532867432,286.90484619140625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41192626953125,286.8746643066406,1.0,0.4569657146930694,1.0,1.0,0.0,1.0,-2.4340579509735107,2.4340531826019287,4.7712701416458e-06,1.8840277194976809,0.8914255499839783,0.8914255499839783,0.0,91.6344223022461,128.0,17152.6015625,-0.0,1203.3338623046875,1.0,283.1609802246094,286.257568359375,293.41082763671875,294.1778259277344,293.1499938964844,293.1499938964844,283.1499938964844,5164.6240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2392637729644775,1.0,0.0,0.0,1.3762450218200684,1.376248478889465,1.2638629698358272e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4883.87353515625,0.0,82.31706237792969,1895.4366455078125,0.0,0.0,0.3484347760677337,1.0,0.0,3.0,1.0,0.0
12387360,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.7828364372253418,0.2463808953762054,0.2255912870168686,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512451171875,0.8164232969284058,0.2802736461162567,0.2690180540084839,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.7934867739677429,0.2569896280765533,0.1825160384178161,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.7839763164520264,0.2483595460653305,0.2385717183351516,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.7734770178794861,0.2381004840135574,1.087712049484253,286.6485290527344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3617858886719,286.6261291503906,1.0,0.4624596536159515,1.0,1.0,0.0,1.0,-2.40504789352417,2.405043363571167,4.658103080146248e-06,1.861429214477539,0.872869074344635,0.872869074344635,0.0,104.11813354492188,116.0,18369.501953125,-0.0,1220.8253173828125,1.0,283.1552429199219,286.0185852050781,293.680908203125,294.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,7061.5107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097488522529602,1.0,0.0,0.0,1.5736278295516968,1.5736323595046997,1.6523338786100794e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.5283203125,0.0,124.0548858642578,1895.4371337890625,0.0,293.154052734375,0.3942366540431976,1.0,0.0,3.0,1.0,0.0
12387420,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.7566215991973877,0.2409714609384536,0.2202545404434204,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.7912319302558899,0.2762030959129333,0.2648718655109405,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.7681363224983215,0.2527001500129699,0.1793148964643478,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.7603833079338074,0.2451990991830825,0.2354753464460373,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.7488013505935669,0.2332134544849395,1.0653568506240845,286.3496398925781,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929382324219,286.3385009765625,1.0,0.4629528522491455,1.0,1.0,0.0,1.0,-2.359219551086426,2.359215021133423,4.482175882003503e-06,1.825714945793152,0.8361145853996277,0.8361145853996277,0.0,113.69970703125,104.0,19605.0703125,-0.0,1206.593017578125,1.0,283.15093994140625,285.7439270019531,293.1761474609375,294.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,10636.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170475482940674,1.0,0.0,0.0,1.828043460845948,1.8280497789382928,2.229802618103349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.12451171875,0.0,198.626220703125,1895.4371337890625,0.0,1027.7958984375,0.4608097076416015,1.0,0.0,3.0,1.0,0.0
12387480,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3518981933594,0.7566215991973877,0.2409714609384536,0.2202545404434204,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.7912319302558899,0.2762030959129333,0.2648718655109405,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.7681363224983215,0.2527001500129699,0.1793148964643478,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.7603833079338074,0.2451990991830825,0.2354753464460373,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.7488013505935669,0.2332134544849395,1.0653568506240845,286.3496398925781,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2929382324219,286.3385009765625,1.0,0.4629528522491455,1.0,1.0,0.0,1.0,-2.359219551086426,2.359215021133423,4.482175882003503e-06,1.825714945793152,0.8361145853996277,0.8361145853996277,0.0,113.69970703125,104.0,19605.0703125,-0.0,1206.593017578125,1.0,283.15093994140625,285.7439270019531,293.1761474609375,294.72283935546875,293.1499938964844,293.1499938964844,283.1499938964844,10636.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170475482940674,1.0,0.0,0.0,1.828043460845948,1.8280497789382928,2.229802618103349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.12451171875,0.0,198.626220703125,1895.4371337890625,0.0,1027.7958984375,0.4608097076416015,1.0,0.0,3.0,1.0,0.0
12387540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7539164423942566,0.2384641617536544,0.2174288183450698,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7896848917007446,0.2746710777282715,0.2628680169582367,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.7662241458892822,0.2508822977542877,0.177646666765213,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7592489123344421,0.2440985739231109,0.2339659035205841,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7459457516670227,0.2304498702287674,1.0506432056427002,286.20269775390625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2566833496094,286.197998046875,1.0,0.458469957113266,1.0,1.0,0.0,1.0,-2.3319103717803955,2.331906080245972,4.378877747512888e-06,1.8043525218963623,0.7990970015525818,0.7990970015525818,0.0,112.55429077148438,92.0,20164.62890625,-0.0,1170.9793701171875,1.0,283.150146484375,285.6093444824219,292.5477294921875,294.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,14037.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792159676551819,1.0,0.0,0.0,1.9687678813934328,1.968775510787964,2.586320988484659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.93359375,0.0,254.9807891845703,1895.4371337890625,0.0,1450.749267578125,0.4982430338859558,1.0,0.0,3.0,1.0,0.0
12387600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7539164423942566,0.2384641617536544,0.2174288183450698,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.7896848917007446,0.2746710777282715,0.2628680169582367,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.7662241458892822,0.2508822977542877,0.177646666765213,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.7592489123344421,0.2440985739231109,0.2339659035205841,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7459457516670227,0.2304498702287674,1.0506432056427002,286.20269775390625,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2566833496094,286.197998046875,1.0,0.458469957113266,1.0,1.0,0.0,1.0,-2.3319103717803955,2.331906080245972,4.378877747512888e-06,1.8043525218963623,0.7990970015525818,0.7990970015525818,0.0,112.55429077148438,92.0,20164.62890625,-0.0,1170.9793701171875,1.0,283.150146484375,285.6093444824219,292.5477294921875,294.0940856933594,293.1499938964844,293.1499938964844,283.1499938964844,14037.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792159676551819,1.0,0.0,0.0,1.9687678813934328,1.968775510787964,2.586320988484659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.93359375,0.0,254.9807891845703,1895.4371337890625,0.0,1450.749267578125,0.4982430338859558,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.7629523277282715,0.2374681234359741,0.2160482555627823,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8007476329803467,0.2745999991893768,0.2622915506362915,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7763595581054688,0.250464379787445,0.1769891828298568,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7697427868843079,0.2442414611577987,0.2336321324110031,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.754229724407196,0.2290427237749099,1.041998028755188,286.1580505371094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23883056640625,286.1577453613281,1.0,0.4515609443187713,1.0,1.0,0.0,1.0,-2.317976236343384,2.317971706390381,4.326647740526823e-06,1.7934468984603882,0.7628276944160461,0.7628276944160461,0.0,105.8625946044922,80.0,20286.89453125,-0.0,1128.9617919921875,1.0,283.1500244140625,285.5694274902344,292.2370300292969,293.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,16860.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759788393974304,1.0,0.0,0.0,2.004495620727539,2.004503965377808,2.68104230372046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.51953125,0.0,278.6012878417969,1895.4371337890625,0.0,1426.5858154296875,0.5111813545227051,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.7629523277282715,0.2374681234359741,0.2160482555627823,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580810546875,0.8007476329803467,0.2745999991893768,0.2622915506362915,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7763595581054688,0.250464379787445,0.1769891828298568,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7697427868843079,0.2442414611577987,0.2336321324110031,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581420898437,0.754229724407196,0.2290427237749099,1.041998028755188,286.1580505371094,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23883056640625,286.1577453613281,1.0,0.4515609443187713,1.0,1.0,0.0,1.0,-2.317976236343384,2.317971706390381,4.326647740526823e-06,1.7934468984603882,0.7628276944160461,0.7628276944160461,0.0,105.8625946044922,80.0,20286.89453125,-0.0,1128.9617919921875,1.0,283.1500244140625,285.5694274902344,292.2370300292969,293.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,16860.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759788393974304,1.0,0.0,0.0,2.004495620727539,2.004503965377808,2.68104230372046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.51953125,0.0,278.6012878417969,1895.4371337890625,0.0,1426.5858154296875,0.5111813545227051,1.0,0.0,3.0,1.0,0.0
