time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7802718281745911,0.23727348446846,0.2153579294681549,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.8195228576660156,0.2753180265426636,0.2624283134937286,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7948899865150452,0.2507967352867126,0.176827535033226,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.7885525226593018,0.2450654953718185,0.2338903993368148,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7705268859863281,0.2284033745527267,1.0365869998931885,286.1824951171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1852722167969,1.0,0.4434359967708587,1.0,1.0,0.0,1.0,-2.310922145843506,2.310917854309082,4.300299224269111e-06,1.787907361984253,0.7280111908912659,0.7280111908912659,0.0,96.49554443359376,68.0,20106.451171875,-0.0,1084.330322265625,1.0,283.1499938964844,285.5938720703125,292.1531066894531,293.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18942.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557121872901917,1.0,0.0,0.0,1.960753083229065,1.9607614278793333,2.5653059765318176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.1376953125,0.0,272.052001953125,1895.4371337890625,0.0,1280.3201904296875,0.5056891441345215,1.0,0.0,3.0,1.0,0.0
12387840,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.7802718281745911,0.23727348446846,0.2153579294681549,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.8195228576660156,0.2753180265426636,0.2624283134937286,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7948899865150452,0.2507967352867126,0.176827535033226,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.7885525226593018,0.2450654953718185,0.2338903993368148,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7705268859863281,0.2284033745527267,1.0365869998931885,286.1824951171875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1852722167969,1.0,0.4434359967708587,1.0,1.0,0.0,1.0,-2.310922145843506,2.310917854309082,4.300299224269111e-06,1.787907361984253,0.7280111908912659,0.7280111908912659,0.0,96.49554443359376,68.0,20106.451171875,-0.0,1084.330322265625,1.0,283.1499938964844,285.5938720703125,292.1531066894531,293.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18942.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557121872901917,1.0,0.0,0.0,1.960753083229065,1.9607614278793333,2.5653059765318176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.1376953125,0.0,272.052001953125,1895.4371337890625,0.0,1280.3201904296875,0.5056891441345215,1.0,0.0,3.0,1.0,0.0
12387900,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.7922331690788269,0.2374306470155716,0.2152273207902908,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8313819766044617,0.2759262919425964,0.2627174854278564,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8073530197143555,0.2512030601501465,0.1769026219844818,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8012137413024902,0.2457027286291122,0.2342140078544616,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.7819623947143555,0.2283330261707306,1.0349225997924805,286.2143249511719,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2293395996094,286.21832275390625,1.0,0.4391489326953888,1.0,1.0,0.0,1.0,-2.3095898628234863,2.3095855712890625,4.295301096135518e-06,1.7868434190750122,0.7113227844238281,0.7113227844238281,0.0,91.19947814941406,68.0,19932.609375,-0.0,1062.0535888671875,1.0,283.1499938964844,285.6241149902344,292.1534423828125,293.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,19695.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64573734998703,1.0,0.0,0.0,1.917650580406189,1.9176589250564573,2.4537615672670654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.4892578125,0.0,260.70166015625,1895.4371337890625,0.0,1211.687744140625,0.4980344176292419,1.0,0.0,3.0,1.0,0.0
12387960,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25567626953125,0.8066495656967163,0.2377356439828872,0.2152244001626968,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.8456820249557495,0.2766793370246887,0.2631378769874573,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8213899731636047,0.2517496049404144,0.1770711690187454,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8158645629882812,0.2464734315872192,0.2346568405628204,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.7959278225898743,0.2284088730812072,1.0338863134384155,286.2566833496094,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.22955322265625,286.2616882324219,1.0,0.4347928166389465,1.0,1.0,0.0,1.0,-2.309578895568848,2.309574604034424,4.295209691917989e-06,1.786806583404541,0.6951884627342224,0.6951884627342224,0.0,85.62745666503906,56.0,19715.494140625,-0.0,1040.1180419921875,1.0,283.1499938964844,285.663818359375,292.16571044921875,293.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,20268.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369907259941101,1.0,0.0,0.0,1.864805698394776,1.8648139238357544,2.3203877219657445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.86865234375,0.0,246.0175323486328,1895.4371337890625,0.0,1153.441650390625,0.4881264567375183,1.0,0.0,3.0,1.0,0.0
12388020,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8420640230178833,0.2387322038412094,0.215558260679245,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.8855514526367188,0.2785640656948089,0.2643281519412994,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.8579267859458923,0.2532105445861816,0.1776583790779113,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8524613380432129,0.2483678013086319,0.2358652800321579,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8313146829605103,0.2289440631866455,1.033495306968689,286.36602783203125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3725891113281,1.0,0.4260282516479492,1.0,1.0,0.0,1.0,-2.313093423843384,2.31308913230896,4.308167717681499e-06,1.7894821166992188,0.6647433042526245,0.6647433042526245,0.0,73.91883850097656,44.0,19183.0390625,-0.0,997.7115478515624,1.0,283.1499938964844,285.7646789550781,292.1990051269531,293.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,20935.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230430006980896,1.0,0.0,0.0,1.7414685487747192,1.74147629737854,2.023599989797731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.68603515625,0.0,211.99891662597656,1895.4371337890625,0.0,1064.4879150390625,0.4641996622085571,1.0,0.0,3.0,1.0,0.0
12388080,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.8420640230178833,0.2387322038412094,0.215558260679245,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3653259277344,0.8855514526367188,0.2785640656948089,0.2643281519412994,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3649597167969,0.8579267859458923,0.2532105445861816,0.1776583790779113,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8524613380432129,0.2483678013086319,0.2358652800321579,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.8313146829605103,0.2289440631866455,1.033495306968689,286.36602783203125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3725891113281,1.0,0.4260282516479492,1.0,1.0,0.0,1.0,-2.313093423843384,2.31308913230896,4.308167717681499e-06,1.7894821166992188,0.6647433042526245,0.6647433042526245,0.0,73.91883850097656,44.0,19183.0390625,-0.0,997.7115478515624,1.0,283.1499938964844,285.7646789550781,292.1990051269531,293.5271911621094,293.1499938964844,293.1499938964844,283.1499938964844,20935.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230430006980896,1.0,0.0,0.0,1.7414685487747192,1.74147629737854,2.023599989797731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.68603515625,0.0,211.99891662597656,1895.4371337890625,0.0,1064.4879150390625,0.4641996622085571,1.0,0.0,3.0,1.0,0.0
12388140,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8997833132743835,0.2401739209890365,0.2162874490022659,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.9536707997322084,0.2808748483657837,0.2659189701080322,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.919550359249115,0.2550857663154602,0.1785329431295395,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.9133049249649048,0.2506620585918426,0.2374477535486221,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.8866316080093384,0.2299102246761322,1.0350316762924194,286.498046875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406921386719,286.5054626464844,1.0,0.4173594117164612,1.0,1.0,0.0,1.0,-2.320674419403076,2.3206701278686523,4.33630566476495e-06,1.7953187227249146,0.6369126439094543,0.6369126439094543,0.0,61.744537353515625,32.0,18566.2109375,-0.0,957.5130615234376,1.0,283.1499938964844,285.8841247558594,292.2244567871094,293.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,21105.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117441654205322,1.0,0.0,0.0,1.609970211982727,1.6099773645401,1.7295339205247728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.51220703125,0.0,178.11062622070312,1895.4371337890625,0.0,996.1403198242188,0.438273549079895,1.0,0.0,3.0,1.0,0.0
12388200,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.8997833132743835,0.2401739209890365,0.2162874490022659,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.9536707997322084,0.2808748483657837,0.2659189701080322,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4968566894531,0.919550359249115,0.2550857663154602,0.1785329431295395,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49676513671875,0.9133049249649048,0.2506620585918426,0.2374477535486221,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.8866316080093384,0.2299102246761322,1.0350316762924194,286.498046875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406921386719,286.5054626464844,1.0,0.4173594117164612,1.0,1.0,0.0,1.0,-2.320674419403076,2.3206701278686523,4.33630566476495e-06,1.7953187227249146,0.6369126439094543,0.6369126439094543,0.0,61.744537353515625,32.0,18566.2109375,-0.0,957.5130615234376,1.0,283.1499938964844,285.8841247558594,292.2244567871094,293.5194091796875,293.1499938964844,293.1499938964844,283.1499938964844,21105.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117441654205322,1.0,0.0,0.0,1.609970211982727,1.6099773645401,1.7295339205247728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.51220703125,0.0,178.11062622070312,1895.4371337890625,0.0,996.1403198242188,0.438273549079895,1.0,0.0,3.0,1.0,0.0
12388260,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9760977625846864,0.2418999075889587,0.2174500674009323,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.9976924061775208,0.2843500971794128,0.247975155711174,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9930171966552734,0.257225751876831,0.1797267347574234,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9888165593147278,0.2532130777835846,0.2394526749849319,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9619150757789612,0.2311567515134811,1.038682460784912,286.6324462890625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25250244140625,286.6381225585937,1.0,0.4078644812107086,1.0,1.0,0.0,1.0,-2.308858871459961,2.308854579925537,4.293238816899248e-06,1.7866405248641968,0.611650288105011,0.611650288105011,0.0,52.211795806884766,52.0,17844.28125,-0.0,907.86962890625,1.0,283.1499938964844,286.0054626464844,292.23907470703125,293.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,20960.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006858944892883,1.0,0.0,0.0,1.483167290687561,1.4831738471984863,1.4678228410502925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.16357421875,0.0,148.52316284179688,1895.4371337890625,0.0,932.6261596679688,0.41325643658638,1.0,0.0,3.0,1.0,0.0
12388320,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.9760977625846864,0.2418999075889587,0.2174500674009323,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.9976924061775208,0.2843500971794128,0.247975155711174,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315612792969,0.9930171966552734,0.257225751876831,0.1797267347574234,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6315002441406,0.9888165593147278,0.2532130777835846,0.2394526749849319,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63116455078125,0.9619150757789612,0.2311567515134811,1.038682460784912,286.6324462890625,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.25250244140625,286.6381225585937,1.0,0.4078644812107086,1.0,1.0,0.0,1.0,-2.308858871459961,2.308854579925537,4.293238816899248e-06,1.7866405248641968,0.611650288105011,0.611650288105011,0.0,52.211795806884766,52.0,17844.28125,-0.0,907.86962890625,1.0,283.1499938964844,286.0054626464844,292.23907470703125,293.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,20960.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006858944892883,1.0,0.0,0.0,1.483167290687561,1.4831738471984863,1.4678228410502925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.16357421875,0.0,148.52316284179688,1895.4371337890625,0.0,932.6261596679688,0.41325643658638,1.0,0.0,3.0,1.0,0.0
12388380,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9852145910263062,0.2437558472156524,0.2190392613410949,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.9963710308074952,0.2914107143878937,0.2407301068305969,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.9965174198150636,0.2600733339786529,0.1779090315103531,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.997568130493164,0.2559219300746918,0.2419213354587555,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75909423828125,0.9715721607208252,0.2326062023639679,1.0447088479995728,286.76080322265625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2820739746094,286.7687072753906,1.0,0.4083601236343384,1.0,1.0,0.0,1.0,-2.3097968101501465,2.3097925186157227,4.295532562537119e-06,1.7867035865783691,0.5886877179145813,0.5886877179145813,0.0,51.422489166259766,72.0,17151.16015625,-0.0,905.8173828125,1.0,283.1499938964844,286.1217346191406,292.2453308105469,293.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,20664.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588156521320343,1.0,0.0,0.0,1.3668794631958008,1.366885542869568,1.2466767884689034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.9970703125,0.0,124.27254486083984,1895.4371337890625,0.0,864.9879760742188,0.3905437588691711,1.0,0.0,3.0,1.0,0.0
12388440,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.9852145910263062,0.2437558472156524,0.2190392613410949,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.9963710308074952,0.2914107143878937,0.2407301068305969,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.9965174198150636,0.2600733339786529,0.1779090315103531,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.997568130493164,0.2559219300746918,0.2419213354587555,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75909423828125,0.9715721607208252,0.2326062023639679,1.0447088479995728,286.76080322265625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2820739746094,286.7687072753906,1.0,0.4083601236343384,1.0,1.0,0.0,1.0,-2.3097968101501465,2.3097925186157227,4.295532562537119e-06,1.7867035865783691,0.5886877179145813,0.5886877179145813,0.0,51.422489166259766,72.0,17151.16015625,-0.0,905.8173828125,1.0,283.1499938964844,286.1217346191406,292.2453308105469,293.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,20664.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588156521320343,1.0,0.0,0.0,1.3668794631958008,1.366885542869568,1.2466767884689034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.9970703125,0.0,124.27254486083984,1895.4371337890625,0.0,864.9879760742188,0.3905437588691711,1.0,0.0,3.0,1.0,0.0
12388500,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.9822849631309508,0.2447734475135803,0.2199371308088302,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.9972037076950072,0.2944098114967346,0.2450825124979019,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.9982753992080688,0.2614860832691192,0.181827113032341,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360900878906,0.9953882694244384,0.2573650479316711,0.2432705760002136,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.9680908918380736,0.2334340959787368,1.0483392477035522,286.83740234375,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29412841796875,286.84600830078125,1.0,0.4118204712867737,1.0,1.0,0.0,1.0,-2.3269197940826416,2.3269152641296387,4.358947990112938e-06,1.7997877597808838,0.5783535838127136,0.5783535838127136,0.0,52.408687591552734,72.0,16867.63671875,-0.0,926.9609375,1.0,283.1499938964844,286.1869201660156,292.24951171875,293.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,20473.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814836621284485,1.0,0.0,0.0,1.314486742019653,1.3144927024841309,1.15293779856529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.5283203125,0.0,114.19573211669922,1895.4371337890625,0.0,830.8732299804688,0.3803674876689911,1.0,0.0,3.0,1.0,0.0
12388560,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91680908203125,0.97176593542099,0.2458522319793701,0.220924973487854,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9173278808594,0.9988718032836914,0.29657843708992,0.2567919790744781,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91717529296875,0.9905852675437928,0.262573093175888,0.1834641844034195,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.9865776896476746,0.2588640749454498,0.2447091788053512,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9562409520149232,0.2343165427446365,1.0524144172668457,286.9184875488281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.30084228515625,286.92724609375,1.0,0.4170764684677124,1.0,1.0,0.0,1.0,-2.350898504257202,2.350893974304199,4.448863364814315e-06,1.8182693719863887,0.568791925907135,0.568791925907135,0.0,54.50370788574219,92.0,16613.51171875,-0.0,959.936767578125,1.0,283.1499938964844,286.2540588378906,292.256103515625,293.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,20269.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749198794364929,1.0,0.0,0.0,1.2663378715515137,1.266343593597412,1.0700217245585009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.392578125,0.0,105.39373016357422,1895.4371337890625,0.0,798.5657348632812,0.3710518777370453,1.0,0.0,3.0,1.0,0.0
12388620,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9148223996162416,0.2481227815151214,0.2232123613357544,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9775170087814332,0.2975505590438843,0.2821641266345978,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.938266932964325,0.2650243937969208,0.1853342056274414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.9338817596435548,0.2619641423225403,0.2479016482830047,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.898949146270752,0.2361498922109604,1.061957597732544,287.0802001953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2973022460937,287.0872497558594,1.0,0.431431382894516,1.0,1.0,0.0,1.0,-2.401576519012451,2.401571989059448,4.6429872782027815e-06,1.8578298091888428,0.5518714189529419,0.5518714189529419,0.0,63.52190017700195,112.0,16151.0625,-0.0,1050.6724853515625,1.0,283.1499938964844,286.38482666015625,292.2757873535156,293.4271545410156,293.1499938964844,293.1499938964844,283.1499938964844,19860.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629885196685791,1.0,0.0,0.0,1.1827616691589355,1.182767033576965,9.334431894103545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.228515625,0.0,91.15506744384766,1895.4371337890625,0.0,742.9014892578125,0.354995459318161,1.0,0.0,3.0,1.0,0.0
12388680,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.9148223996162416,0.2481227815151214,0.2232123613357544,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795288085937,0.9775170087814332,0.2975505590438843,0.2821641266345978,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.938266932964325,0.2650243937969208,0.1853342056274414,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.9338817596435548,0.2619641423225403,0.2479016482830047,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.898949146270752,0.2361498922109604,1.061957597732544,287.0802001953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2973022460937,287.0872497558594,1.0,0.431431382894516,1.0,1.0,0.0,1.0,-2.401576519012451,2.401571989059448,4.6429872782027815e-06,1.8578298091888428,0.5518714189529419,0.5518714189529419,0.0,63.52190017700195,112.0,16151.0625,-0.0,1050.6724853515625,1.0,283.1499938964844,286.38482666015625,292.2757873535156,293.4271545410156,293.1499938964844,293.1499938964844,283.1499938964844,19860.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629885196685791,1.0,0.0,0.0,1.1827616691589355,1.182767033576965,9.334431894103545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.228515625,0.0,91.15506744384766,1895.4371337890625,0.0,742.9014892578125,0.354995459318161,1.0,0.0,3.0,1.0,0.0
12388740,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8467459082603455,0.2502939403057098,0.2257603704929351,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.8981724381446838,0.2987433075904846,0.2835098803043365,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8651236295700073,0.267540842294693,0.1875317990779876,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8622627258300781,0.2649916708469391,0.2513816654682159,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8334906101226807,0.2378742545843124,1.0726689100265503,287.20556640625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.211669921875,1.0,0.447257786989212,1.0,1.0,0.0,1.0,-2.4259371757507324,2.425932645797729,4.737573817692464e-06,1.8767063617706297,0.5371546745300293,0.5371546745300293,0.0,79.72467803955078,130.0,15680.076171875,-0.0,1144.640869140625,1.0,283.1499938964844,286.4888000488281,292.2976379394531,293.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,19509.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528684258460999,1.0,0.0,0.0,1.1136794090270996,1.1136844158172607,8.275872431795508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.2099609375,0.0,80.44141387939453,1895.4371337890625,0.0,698.658935546875,0.3419726192951202,1.0,0.0,3.0,1.0,0.0
12388800,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8467459082603455,0.2502939403057098,0.2257603704929351,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050170898437,0.8981724381446838,0.2987433075904846,0.2835098803043365,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2046203613281,0.8651236295700073,0.267540842294693,0.1875317990779876,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.20458984375,0.8622627258300781,0.2649916708469391,0.2513816654682159,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8334906101226807,0.2378742545843124,1.0726689100265503,287.20556640625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2948303222656,287.211669921875,1.0,0.447257786989212,1.0,1.0,0.0,1.0,-2.4259371757507324,2.425932645797729,4.737573817692464e-06,1.8767063617706297,0.5371546745300293,0.5371546745300293,0.0,79.72467803955078,130.0,15680.076171875,-0.0,1144.640869140625,1.0,283.1499938964844,286.4888000488281,292.2976379394531,293.42315673828125,293.1499938964844,293.1499938964844,283.1499938964844,19509.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528684258460999,1.0,0.0,0.0,1.1136794090270996,1.1136844158172607,8.275872431795508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.2099609375,0.0,80.44141387939453,1895.4371337890625,0.0,698.658935546875,0.3419726192951202,1.0,0.0,3.0,1.0,0.0
12388860,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8053752183914185,0.2523738145828247,0.2282513231039047,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.8511648774147034,0.3009719550609588,0.2860674858093261,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168334960937,0.8228647112846375,0.2700406312942505,0.189750999212265,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.8207815289497375,0.2679528892040252,0.2548304796218872,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.7913445234298706,0.2395289540290832,1.08319354057312,287.3176574707031,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29754638671875,287.32305908203125,1.0,0.4634421467781067,1.0,1.0,0.0,1.0,-2.45145583152771,2.451451063156128,4.837667802348733e-06,1.8964552879333496,0.5246325135231018,0.5246325135231018,0.0,96.8743667602539,118.0,15280.0927734375,-0.0,1245.7916259765625,1.0,283.1499938964844,286.5799865722656,292.3173217773437,293.419921875,293.1499938964844,293.1499938964844,283.1499938964844,19209.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438767671585083,1.0,0.0,0.0,1.0571624040603638,1.0571672916412354,7.457218487161299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7060546875,0.0,72.35382080078125,1895.4371337890625,0.0,661.5318603515625,0.3315109610557556,1.0,0.0,3.0,1.0,0.0
12388920,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.8053752183914185,0.2523738145828247,0.2282513231039047,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3171691894531,0.8511648774147034,0.3009719550609588,0.2860674858093261,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168334960937,0.8228647112846375,0.2700406312942505,0.189750999212265,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.8207815289497375,0.2679528892040252,0.2548304796218872,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.7913445234298706,0.2395289540290832,1.08319354057312,287.3176574707031,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29754638671875,287.32305908203125,1.0,0.4634421467781067,1.0,1.0,0.0,1.0,-2.45145583152771,2.451451063156128,4.837667802348733e-06,1.8964552879333496,0.5246325135231018,0.5246325135231018,0.0,96.8743667602539,118.0,15280.0927734375,-0.0,1245.7916259765625,1.0,283.1499938964844,286.5799865722656,292.3173217773437,293.419921875,293.1499938964844,293.1499938964844,283.1499938964844,19209.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438767671585083,1.0,0.0,0.0,1.0571624040603638,1.0571672916412354,7.457218487161299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.7060546875,0.0,72.35382080078125,1895.4371337890625,0.0,661.5318603515625,0.3315109610557556,1.0,0.0,3.0,1.0,0.0
12388980,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.7946406006813049,0.2544179856777191,0.230296641588211,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.840667724609375,0.3036156892776489,0.2887057662010193,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8130083084106445,0.2725256979465484,0.1916467547416687,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.8113163113594055,0.2708733379840851,0.2578132450580597,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.7804699540138245,0.2411439269781112,1.0915104150772097,287.4148254394531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.4193725585937,1.0,0.4701663255691528,1.0,1.0,0.0,1.0,-2.4729411602020264,2.472936153411865,4.922893822367769e-06,1.9131429195404053,0.514122724533081,0.514122724533081,0.0,103.32679748535156,106.0,14981.9453125,-0.0,1298.8819580078125,1.0,283.1499938964844,286.6662292480469,292.33721923828125,293.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18960.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359585881233215,1.0,0.0,0.0,1.011480689048767,1.0114854574203491,6.826665810422129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5517578125,0.0,66.24830627441406,1895.4371337890625,0.0,630.4656982421875,0.3231965899467468,1.0,0.0,3.0,1.0,0.0
12389040,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.7946406006813049,0.2544179856777191,0.230296641588211,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143981933594,0.840667724609375,0.3036156892776489,0.2887057662010193,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.8130083084106445,0.2725256979465484,0.1916467547416687,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.8113163113594055,0.2708733379840851,0.2578132450580597,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41375732421875,0.7804699540138245,0.2411439269781112,1.0915104150772097,287.4148254394531,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016967773437,287.4193725585937,1.0,0.4701663255691528,1.0,1.0,0.0,1.0,-2.4729411602020264,2.472936153411865,4.922893822367769e-06,1.9131429195404053,0.514122724533081,0.514122724533081,0.0,103.32679748535156,106.0,14981.9453125,-0.0,1298.8819580078125,1.0,283.1499938964844,286.6662292480469,292.33721923828125,293.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18960.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359585881233215,1.0,0.0,0.0,1.011480689048767,1.0114854574203491,6.826665810422129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.5517578125,0.0,66.24830627441406,1895.4371337890625,0.0,630.4656982421875,0.3231965899467468,1.0,0.0,3.0,1.0,0.0
12389100,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4565124511719,0.7959120869636536,0.2554499804973602,0.2312134206295013,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.8420394659042358,0.3050186038017273,0.2900010943412781,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566955566406,0.8143664002418518,0.2737765908241272,0.1925123184919357,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4566955566406,0.8128960132598877,0.2723349630832672,0.2591857314109802,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563903808594,0.7815292477607727,0.2419538795948028,1.0951086282730105,287.45733642578125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3039855957031,287.4614562988281,1.0,0.4714351892471313,1.0,1.0,0.0,1.0,-2.482611656188965,2.482606649398804,4.96146640216466e-06,1.9206348657608032,0.5095551013946533,0.5095551013946533,0.0,103.55962371826172,106.0,14854.14453125,-0.0,1311.7593994140625,1.0,283.1499938964844,286.70733642578125,292.3481750488281,293.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18853.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532558023929596,1.0,0.0,0.0,0.9921273589134216,0.992132008075714,6.567926646994239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.14208984375,0.0,63.776065826416016,1895.4371337890625,0.0,617.5765380859375,0.319717675447464,1.0,0.0,3.0,1.0,0.0
12389160,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49609375,0.8001210689544678,0.2564891278743744,0.2320857942104339,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4964904785156,0.8463342785835266,0.3064532279968261,0.291279673576355,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.8184894323348999,0.2750329673290252,0.1933422833681106,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4962463378906,0.8172408938407898,0.2737990319728851,0.2605066299438476,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.7854585647583008,0.2427670955657959,1.098466157913208,287.4968566894531,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3062744140625,287.50067138671875,1.0,0.4716901481151581,1.0,1.0,0.0,1.0,-2.4918148517608643,2.491809844970703,4.998310942028184e-06,1.9277613162994385,0.50543212890625,0.50543212890625,0.0,102.42692565917967,94.0,14746.00390625,-0.0,1318.3448486328125,1.0,283.1499938964844,286.7453918457031,292.3594665527344,293.4296875,293.1499938964844,293.1499938964844,283.1499938964844,18756.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295597314834595,1.0,0.0,0.0,0.9748746156692504,0.9748792052268982,6.341485203620324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.35498046875,0.0,61.62633514404297,1895.4371337890625,0.0,606.4324951171875,0.316635251045227,1.0,0.0,3.0,1.0,0.0
12389220,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8154875636100769,0.2585860192775726,0.2337380498647689,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674743652344,0.8626099824905396,0.3093808591365814,0.2937880754470825,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.83344966173172,0.2775596082210541,0.194926843047142,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.832586944103241,0.2767344117164612,0.2630392014980316,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8005854487419128,0.2444032877683639,1.1046746969223022,287.5677795410156,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.310791015625,287.571044921875,1.0,0.4700074195861816,1.0,1.0,0.0,1.0,-2.509220600128174,2.5092155933380127,5.068361133453436e-06,1.9412317276000977,0.4984626173973083,0.4984626173973083,0.0,97.18604278564452,82.0,14570.3662109375,-0.0,1317.6512451171875,1.0,283.1499938964844,286.8135070800781,292.3821105957031,293.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18588.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246676802635193,1.0,0.0,0.0,0.946066439151764,0.946070909500122,5.972232486328721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.5361328125,0.0,58.14274978637695,1895.4371337890625,0.0,588.6837158203125,0.3115164935588836,1.0,0.0,3.0,1.0,0.0
12389280,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.567138671875,0.8154875636100769,0.2585860192775726,0.2337380498647689,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5674743652344,0.8626099824905396,0.3093808591365814,0.2937880754470825,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.83344966173172,0.2775596082210541,0.194926843047142,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.832586944103241,0.2767344117164612,0.2630392014980316,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670166015625,0.8005854487419128,0.2444032877683639,1.1046746969223022,287.5677795410156,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.310791015625,287.571044921875,1.0,0.4700074195861816,1.0,1.0,0.0,1.0,-2.509220600128174,2.5092155933380127,5.068361133453436e-06,1.9412317276000977,0.4984626173973083,0.4984626173973083,0.0,97.18604278564452,82.0,14570.3662109375,-0.0,1317.6512451171875,1.0,283.1499938964844,286.8135070800781,292.3821105957031,293.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,18588.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246676802635193,1.0,0.0,0.0,0.946066439151764,0.946070909500122,5.972232486328721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.5361328125,0.0,58.14274978637695,1895.4371337890625,0.0,588.6837158203125,0.3115164935588836,1.0,0.0,3.0,1.0,0.0
12389340,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283874511719,0.838607132434845,0.2606960833072662,0.235306978225708,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286926269531,0.8895841240882874,0.3123473525047302,0.2962395846843719,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285095214844,0.8578710556030273,0.2800953686237335,0.1964432299137115,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285095214844,0.857347309589386,0.2796730697154999,0.2654731273651123,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.823880136013031,0.2460456788539886,1.1104296445846558,287.6289367675781,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.6317443847656,1.0,0.4663713872432709,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4931142032146454,0.4931142032146454,0.0,89.29112243652344,70.0,14447.529296875,-0.0,1304.3387451171875,1.0,283.1499938964844,286.8719177246094,292.4043273925781,293.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,18448.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521054744720459,1.0,0.0,0.0,0.92402583360672,0.9240302443504332,5.697203064869427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8876953125,0.0,55.55390548706055,1895.4371337890625,0.0,575.9146118164062,0.3075995147228241,1.0,0.0,3.0,1.0,0.0
12389400,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283874511719,0.838607132434845,0.2606960833072662,0.235306978225708,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286926269531,0.8895841240882874,0.3123473525047302,0.2962395846843719,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285095214844,0.8578710556030273,0.2800953686237335,0.1964432299137115,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285095214844,0.857347309589386,0.2796730697154999,0.2654731273651123,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282958984375,0.823880136013031,0.2460456788539886,1.1104296445846558,287.6289367675781,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3149108886719,287.6317443847656,1.0,0.4663713872432709,1.0,1.0,0.0,1.0,-2.525712490081787,2.525707483291626,5.135176252224483e-06,1.9539872407913208,0.4931142032146454,0.4931142032146454,0.0,89.29112243652344,70.0,14447.529296875,-0.0,1304.3387451171875,1.0,283.1499938964844,286.8719177246094,292.4043273925781,293.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,18448.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521054744720459,1.0,0.0,0.0,0.92402583360672,0.9240302443504332,5.697203064869427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.8876953125,0.0,55.55390548706055,1895.4371337890625,0.0,575.9146118164062,0.3075995147228241,1.0,0.0,3.0,1.0,0.0
12389460,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8739858269691467,0.2628041207790375,0.2368178963661193,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.9323941469192504,0.3153228163719177,0.2986429333686828,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8956889510154724,0.2826271057128906,0.1979128718376159,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8955532312393188,0.2826039493083954,0.2678398191928863,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8571661114692688,0.2476827651262283,1.115877628326416,287.681396484375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.68377685546875,1.0,0.4615458548069,1.0,1.0,0.0,1.0,-2.5415713787078857,2.541566133499145,5.199836323299678e-06,1.966248035430908,0.4892973899841308,0.4892973899841308,0.0,79.79428100585938,58.0,14375.384765625,-0.0,1283.08837890625,1.0,283.1499938964844,286.9215087890625,292.4263000488281,293.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,18330.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185300707817078,1.0,0.0,0.0,0.907934308052063,0.9079386591911316,5.5005013877007534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.35498046875,0.0,53.68638610839844,1895.4371337890625,0.0,567.1591186523438,0.3046979904174804,1.0,0.0,3.0,1.0,0.0
12389520,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6809387207031,0.8739858269691467,0.2628041207790375,0.2368178963661193,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.9323941469192504,0.3153228163719177,0.2986429333686828,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8956889510154724,0.2826271057128906,0.1979128718376159,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8955532312393188,0.2826039493083954,0.2678398191928863,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8571661114692688,0.2476827651262283,1.115877628326416,287.681396484375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31854248046875,287.68377685546875,1.0,0.4615458548069,1.0,1.0,0.0,1.0,-2.5415713787078857,2.541566133499145,5.199836323299678e-06,1.966248035430908,0.4892973899841308,0.4892973899841308,0.0,79.79428100585938,58.0,14375.384765625,-0.0,1283.08837890625,1.0,283.1499938964844,286.9215087890625,292.4263000488281,293.4754943847656,293.1499938964844,293.1499938964844,283.1499938964844,18330.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185300707817078,1.0,0.0,0.0,0.907934308052063,0.9079386591911316,5.5005013877007534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.35498046875,0.0,53.68638610839844,1895.4371337890625,0.0,567.1591186523438,0.3046979904174804,1.0,0.0,3.0,1.0,0.0
12389580,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.9023119807243348,0.2639801800251007,0.2376439422369003,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.965250849723816,0.3169860541820526,0.2999699711799621,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.9271283149719238,0.2840384840965271,0.1987192928791046,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.9272513389587402,0.2842377126216888,0.2691414654254913,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.8841626048088074,0.2485928535461425,1.1188205480575562,287.7072448730469,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3203125,287.7094421386719,1.0,0.4585010707378387,1.0,1.0,0.0,1.0,-2.550227403640747,2.550222158432007,5.235298431216506e-06,1.972938537597656,0.4878015518188476,0.4878015518188476,0.0,74.02216339111328,58.0,14356.41796875,-0.0,1268.8067626953125,1.0,283.1499938964844,286.9456787109375,292.43865966796875,293.4867858886719,293.1499938964844,293.1499938964844,283.1499938964844,18271.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175501108169556,1.0,0.0,0.0,0.9012887477874756,0.9012930989265442,5.42027542849155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.66943359375,0.0,52.909706115722656,1895.4371337890625,0.0,563.7973022460938,0.3034647107124328,1.0,0.0,3.0,1.0,0.0
