time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389640,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255554199219,0.9333453178405762,0.2649017572402954,0.2382850050926208,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72576904296875,0.9917286038398744,0.3182896375656128,0.3010039925575256,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.9590484499931335,0.2851426303386688,0.1993454843759536,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72564697265625,0.9593674540519714,0.285516083240509,0.2701536417007446,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7254638671875,0.9120107293128968,0.2493030130863189,1.121084690093994,287.7259521484375,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215637207031,287.7279663085937,1.0,0.455989271402359,1.0,1.0,0.0,1.0,-2.556929111480713,2.5569238662719727,5.262837021291489e-06,1.978117823600769,0.4869318604469299,0.4869318604469299,0.0,69.33122253417969,76.0,14351.771484375,-0.0,1256.7098388671875,1.0,283.1499938964844,286.9629821777344,292.4484558105469,293.4963073730469,293.1499938964844,293.1499938964844,283.1499938964844,18227.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169844627380371,1.0,0.0,0.0,0.897154688835144,0.8971589803695679,5.370665689952148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.94921875,0.0,52.418060302734375,1895.4371337890625,0.0,561.8660888671875,0.3026716411113739,1.0,0.0,3.0,1.0,0.0
12389700,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74560546875,0.9440274834632874,0.2659395933151245,0.2391701936721801,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74578857421875,0.9990004897117616,0.3197738826274872,0.3021565675735473,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.9689170122146606,0.2863863408565521,0.2001773566007614,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.96943461894989,0.286958247423172,0.2714664936065674,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455139160156,0.9221691489219666,0.2500998973846435,1.1244311332702637,287.7459716796875,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32281494140625,287.74786376953125,1.0,0.4569874405860901,1.0,1.0,0.0,1.0,-2.5653021335601807,2.5652968883514404,5.297474217513809e-06,1.984653353691101,0.4862753748893738,0.4862753748893738,0.0,68.30786895751953,76.0,14359.3779296875,-0.0,1262.982421875,1.0,283.1499938964844,286.98114013671875,292.4597473144531,293.5079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18180.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165605545043945,1.0,0.0,0.0,0.8935990929603577,0.8936033844947815,5.328179852881477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.08984375,0.0,51.98052978515625,1895.4371337890625,0.0,560.4230346679688,0.3019525110721588,1.0,0.0,3.0,1.0,0.0
12389760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.9395057559013368,0.2669568955898285,0.2401200532913208,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7649841308594,0.996391773223877,0.3212409913539886,0.3037725985050201,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.9649940729141236,0.2876091003417969,0.201058954000473,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7648620605469,0.96574604511261,0.2883812487125397,0.2728479206562042,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76470947265625,0.9174356460571288,0.2508776485919952,1.128104329109192,287.76513671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3238220214844,287.7670288085937,1.0,0.4595700800418854,1.0,1.0,0.0,1.0,-2.576228141784668,2.576222896575928,5.342420536180725e-06,1.9929702281951904,0.4859742820262909,0.4859742820262909,0.0,69.5045166015625,94.0,14382.9677734375,-0.0,1281.5528564453125,1.0,283.1499938964844,286.99810791015625,292.4712829589844,293.5205383300781,293.1499938964844,293.1499938964844,283.1499938964844,18135.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163750648498535,1.0,0.0,0.0,0.8912372589111328,0.8912415504455566,5.3000519528723096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.9072265625,0.0,51.66607284545898,1895.4371337890625,0.0,559.7929077148438,0.3014194667339325,1.0,0.0,3.0,1.0,0.0
12389820,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9017133116722108,0.2689357995986938,0.2421526163816452,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.9657558798789978,0.3240759372711181,0.3067286312580108,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.9271803498268129,0.289955198764801,0.2029102146625518,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.9285078644752502,0.2911323308944702,0.2757343649864197,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.8825206756591797,0.2523448467254638,1.1360489130020142,287.7995910644531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3246154785156,287.8011474609375,1.0,0.4681100845336914,1.0,1.0,0.0,1.0,-2.597418069839477,2.597412586212158,5.430613327916944e-06,2.0093371868133545,0.4864011406898498,0.4864011406898498,0.0,76.93620300292969,112.0,14464.7060546875,-0.0,1341.325439453125,1.0,283.1499938964844,287.0277099609375,292.4952392578125,293.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,18050.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167633891105652,1.0,0.0,0.0,0.8899569511413574,0.8899612426757812,5.284835324914639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.46044921875,0.0,51.38545608520508,1895.4371337890625,0.0,561.113037109375,0.3008849024772644,1.0,0.0,3.0,1.0,0.0
12389880,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992858886719,0.9017133116722108,0.2689357995986938,0.2421526163816452,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994689941406,0.9657558798789978,0.3240759372711181,0.3067286312580108,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.9271803498268129,0.289955198764801,0.2029102146625518,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79937744140625,0.9285078644752502,0.2911323308944702,0.2757343649864197,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7992248535156,0.8825206756591797,0.2523448467254638,1.1360489130020142,287.7995910644531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3246154785156,287.8011474609375,1.0,0.4681100845336914,1.0,1.0,0.0,1.0,-2.597418069839477,2.597412586212158,5.430613327916944e-06,2.0093371868133545,0.4864011406898498,0.4864011406898498,0.0,76.93620300292969,112.0,14464.7060546875,-0.0,1341.325439453125,1.0,283.1499938964844,287.0277099609375,292.4952392578125,293.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,18050.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167633891105652,1.0,0.0,0.0,0.8899569511413574,0.8899612426757812,5.284835324914639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.46044921875,0.0,51.38545608520508,1895.4371337890625,0.0,561.113037109375,0.3008849024772644,1.0,0.0,3.0,1.0,0.0
12389940,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8603295683860779,0.2709117829799652,0.2443337142467498,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.9173848032951356,0.3268390893936157,0.3097803592681885,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8822010159492493,0.2921451032161712,0.204781100153923,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.883712887763977,0.2937309443950653,0.2786517143249511,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.8425827622413635,0.2536876499652862,1.1442545652389526,287.8282165527344,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241882324219,287.8294982910156,1.0,0.4796063303947449,1.0,1.0,0.0,1.0,-2.619318962097168,2.6193134784698486,5.522540050151292e-06,2.0262603759765625,0.4881460070610046,0.4881460070610046,0.0,88.71798706054688,130.0,14593.7958984375,-0.0,1422.3798828125,1.0,283.1499938964844,287.0509033203125,292.520263671875,293.58135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17970.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181759595870972,1.0,0.0,0.0,0.8930338025093079,0.8930380940437317,5.321441420846895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.32763671875,0.0,51.54106140136719,1895.4371337890625,0.0,565.9419555664062,0.3010212182998657,1.0,0.0,3.0,1.0,0.0
12390000,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8603295683860779,0.2709117829799652,0.2443337142467498,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.9173848032951356,0.3268390893936157,0.3097803592681885,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.8822010159492493,0.2921451032161712,0.204781100153923,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280334472656,0.883712887763977,0.2937309443950653,0.2786517143249511,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279113769531,0.8425827622413635,0.2536876499652862,1.1442545652389526,287.8282165527344,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241882324219,287.8294982910156,1.0,0.4796063303947449,1.0,1.0,0.0,1.0,-2.619318962097168,2.6193134784698486,5.522540050151292e-06,2.0262603759765625,0.4881460070610046,0.4881460070610046,0.0,88.71798706054688,130.0,14593.7958984375,-0.0,1422.3798828125,1.0,283.1499938964844,287.0509033203125,292.520263671875,293.58135986328125,293.1499938964844,293.1499938964844,283.1499938964844,17970.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181759595870972,1.0,0.0,0.0,0.8930338025093079,0.8930380940437317,5.321441420846895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.32763671875,0.0,51.54106140136719,1895.4371337890625,0.0,565.9419555664062,0.3010212182998657,1.0,0.0,3.0,1.0,0.0
12390060,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8257147669792175,0.2728536427021026,0.2465952485799789,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8769364356994629,0.3295206725597381,0.3128655254840851,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.845209002494812,0.2941977977752685,0.2066324204206466,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8469218611717224,0.2961929440498352,0.2815436422824859,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8083922266960144,0.254904568195343,1.1524090766906738,287.8510437011719,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.85205078125,1.0,0.4927441477775574,1.0,1.0,0.0,1.0,-2.641242027282715,2.6412365436553955,5.615342615783447e-06,2.043205499649048,0.4911534488201141,0.4911534488201141,0.0,103.24905395507812,118.0,14768.1279296875,-0.0,1517.15966796875,1.0,283.1499938964844,287.0677490234375,292.5461120605469,293.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,17894.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205624103546143,1.0,0.0,0.0,0.9002744555473328,0.9002787470817566,5.4080828704172745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.396484375,0.0,52.11375045776367,1895.4371337890625,0.0,574.196533203125,0.3017981052398681,1.0,0.0,3.0,1.0,0.0
12390120,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8508605957031,0.8257147669792175,0.2728536427021026,0.2465952485799789,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8769364356994629,0.3295206725597381,0.3128655254840851,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.845209002494812,0.2941977977752685,0.2066324204206466,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509216308594,0.8469218611717224,0.2961929440498352,0.2815436422824859,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8083922266960144,0.254904568195343,1.1524090766906738,287.8510437011719,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32275390625,287.85205078125,1.0,0.4927441477775574,1.0,1.0,0.0,1.0,-2.641242027282715,2.6412365436553955,5.615342615783447e-06,2.043205499649048,0.4911534488201141,0.4911534488201141,0.0,103.24905395507812,118.0,14768.1279296875,-0.0,1517.15966796875,1.0,283.1499938964844,287.0677490234375,292.5461120605469,293.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,17894.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205624103546143,1.0,0.0,0.0,0.9002744555473328,0.9002787470817566,5.4080828704172745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.396484375,0.0,52.11375045776367,1895.4371337890625,0.0,574.196533203125,0.3017981052398681,1.0,0.0,3.0,1.0,0.0
12390180,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8191764950752258,0.2747810184955597,0.2484608739614486,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.8696737885475159,0.3321386575698852,0.315491646528244,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8383280038833618,0.2961509823799133,0.2081165760755539,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8403476476669312,0.2985512912273407,0.2839362919330597,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8007250428199768,0.2560191452503204,1.1582074165344238,287.8662414550781,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.8668212890625,1.0,0.4973410665988922,1.0,1.0,0.0,1.0,-2.658271789550781,2.658266305923462,5.688099463441176e-06,2.05643367767334,0.4953280985355377,0.4953280985355377,0.0,107.73617553710938,106.0,14977.353515625,-0.0,1561.0189208984375,1.0,283.1499938964844,287.0771179199219,292.5726318359375,293.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17820.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238289833068848,1.0,0.0,0.0,0.911454439163208,0.9114587306976318,5.543236270000308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.32177734375,0.0,53.09088897705078,1895.4371337890625,0.0,585.6942749023438,0.3031908273696899,1.0,0.0,3.0,1.0,0.0
12390240,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8191764950752258,0.2747810184955597,0.2484608739614486,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8662109375,0.8696737885475159,0.3321386575698852,0.315491646528244,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8383280038833618,0.2961509823799133,0.2081165760755539,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8403476476669312,0.2985512912273407,0.2839362919330597,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.8007250428199768,0.2560191452503204,1.1582074165344238,287.8662414550781,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3208312988281,287.8668212890625,1.0,0.4973410665988922,1.0,1.0,0.0,1.0,-2.658271789550781,2.658266305923462,5.688099463441176e-06,2.05643367767334,0.4953280985355377,0.4953280985355377,0.0,107.73617553710938,106.0,14977.353515625,-0.0,1561.0189208984375,1.0,283.1499938964844,287.0771179199219,292.5726318359375,293.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17820.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238289833068848,1.0,0.0,0.0,0.911454439163208,0.9114587306976318,5.543236270000308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.32177734375,0.0,53.09088897705078,1895.4371337890625,0.0,585.6942749023438,0.3031908273696899,1.0,0.0,3.0,1.0,0.0
12390300,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.821721076965332,0.2757753431797027,0.2493073940277099,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709411621094,0.8726890087127686,0.3334470987319946,0.316689521074295,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.8408682942390442,0.2971112728118896,0.2087649554014206,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87091064453125,0.8430749177932739,0.2997104525566101,0.2850025594234466,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8708801269531,0.8030528426170349,0.2565593123435974,1.1604948043823242,287.8709716796875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3199157714844,287.8713684082031,1.0,0.4978064596652984,1.0,1.0,0.0,1.0,-2.665538787841797,2.6655330657958984,5.7192442000086885e-06,2.06205677986145,0.4978294670581817,0.4978294670581817,0.0,107.2080307006836,106.0,15095.5185546875,-0.0,1568.7955322265625,1.0,283.1499938964844,287.07891845703125,292.5860595703125,293.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,17784.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257457494735718,1.0,0.0,0.0,0.9184626936912536,0.9184669852256776,5.6288087080247364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.8974609375,0.0,53.73004531860352,1895.4371337890625,0.0,592.5494384765625,0.3041135966777801,1.0,0.0,3.0,1.0,0.0
12390360,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8269103169441223,0.2768113613128662,0.2501403987407684,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8787772059440613,0.3347655236721039,0.3178461194038391,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.8461653590202332,0.298059731721878,0.2093702256679535,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8741149902344,0.848583459854126,0.3008556962013244,0.2860083281993866,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87408447265625,0.8081540465354919,0.2570920288562774,1.1625174283981323,287.8741455078125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3191223144531,287.8744201660156,1.0,0.4974005818367004,1.0,1.0,0.0,1.0,-2.6722970008850098,2.672291278839112,5.748275725636631e-06,2.06728196144104,0.5005982518196106,0.5005982518196106,0.0,105.45394897460938,94.0,15223.0439453125,-0.0,1570.306396484375,1.0,283.1499938964844,287.0791015625,292.599609375,293.6977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17748.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278260111808777,1.0,0.0,0.0,0.926396906375885,0.9264011979103088,5.726478846668216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.92578125,0.0,54.47029495239258,1895.4371337890625,0.0,600.0812377929688,0.3051857352256775,1.0,0.0,3.0,1.0,0.0
12390420,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.844464123249054,0.2789572179317474,0.2517914772033691,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8993251919746399,0.3374245762825012,0.3200794160366058,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.864509642124176,0.2999285459518432,0.2104828357696533,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8674375414848328,0.3031125962734222,0.2878817617893219,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.824683427810669,0.2581400573253631,1.1659860610961914,287.8763122558594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8763427734375,1.0,0.4947007894515991,1.0,1.0,0.0,1.0,-2.684722423553467,2.6847167015075684,5.801826773677021e-06,2.0768802165985107,0.5069205164909363,0.5069205164909363,0.0,99.28276824951172,82.0,15506.546875,-0.0,1559.6044921875,1.0,283.1499938964844,287.0749816894531,292.6273803710937,293.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17676.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324469208717346,1.0,0.0,0.0,0.9450312852859496,0.9450356364250184,5.9591705792172434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.443359375,0.0,56.263946533203125,1895.4371337890625,0.0,617.1600952148438,0.3077838718891144,1.0,0.0,3.0,1.0,0.0
12390480,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.844464123249054,0.2789572179317474,0.2517914772033691,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8993251919746399,0.3374245762825012,0.3200794160366058,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.864509642124176,0.2999285459518432,0.2104828357696533,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.8674375414848328,0.3031125962734222,0.2878817617893219,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763427734375,0.824683427810669,0.2581400573253631,1.1659860610961914,287.8763122558594,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177795410156,287.8763427734375,1.0,0.4947007894515991,1.0,1.0,0.0,1.0,-2.684722423553467,2.6847167015075684,5.801826773677021e-06,2.0768802165985107,0.5069205164909363,0.5069205164909363,0.0,99.28276824951172,82.0,15506.546875,-0.0,1559.6044921875,1.0,283.1499938964844,287.0749816894531,292.6273803710937,293.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17676.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324469208717346,1.0,0.0,0.0,0.9450312852859496,0.9450356364250184,5.9591705792172434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.443359375,0.0,56.263946533203125,1895.4371337890625,0.0,617.1600952148438,0.3077838718891144,1.0,0.0,3.0,1.0,0.0
12390540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.873049259185791,0.2811546325683594,0.2534131109714508,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.934257984161377,0.3401003181934356,0.3222415149211883,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8943095207214355,0.3017627894878387,0.2115045636892318,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8978010416030884,0.305328905582428,0.2896260917186737,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8503789305686951,0.2591635882854461,1.1689212322235107,287.8735046386719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.873291015625,1.0,0.4903396368026733,1.0,1.0,0.0,1.0,-2.6961212158203125,2.696115493774414,5.85115503781708e-06,2.08567762374878,0.5142561197280884,0.5142561197280884,0.0,90.789306640625,70.0,15828.013671875,-0.0,1536.6641845703125,1.0,283.1499938964844,287.0653686523437,292.6564025878906,293.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17601.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376666188240051,1.0,0.0,0.0,0.9673396944999696,0.967344045639038,6.243836025987548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.0341796875,0.0,58.497066497802734,1895.4371337890625,0.0,637.041259765625,0.3110015988349914,1.0,0.0,3.0,1.0,0.0
12390600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.873049259185791,0.2811546325683594,0.2534131109714508,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735046386719,0.934257984161377,0.3401003181934356,0.3222415149211883,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8943095207214355,0.3017627894878387,0.2115045636892318,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8978010416030884,0.305328905582428,0.2896260917186737,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8503789305686951,0.2591635882854461,1.1689212322235107,287.8735046386719,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31671142578125,287.873291015625,1.0,0.4903396368026733,1.0,1.0,0.0,1.0,-2.6961212158203125,2.696115493774414,5.85115503781708e-06,2.08567762374878,0.5142561197280884,0.5142561197280884,0.0,90.789306640625,70.0,15828.013671875,-0.0,1536.6641845703125,1.0,283.1499938964844,287.0653686523437,292.6564025878906,293.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17601.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376666188240051,1.0,0.0,0.0,0.9673396944999696,0.967344045639038,6.243836025987548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.0341796875,0.0,58.497066497802734,1895.4371337890625,0.0,637.041259765625,0.3110015988349914,1.0,0.0,3.0,1.0,0.0
12390660,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9183106422424316,0.2833831310272217,0.2550141811370849,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.9822194576263428,0.3427839279174804,0.3243588209152221,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.943059265613556,0.3035565018653869,0.2124603539705276,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.9475054144859314,0.3074997663497925,0.291276216506958,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8912310004234314,0.2601554691791534,1.1714705228805542,287.8660583496094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157958984375,287.8656616210937,1.0,0.4849679172039032,1.0,1.0,0.0,1.0,-2.7067854404449463,2.7067794799804688,5.8974810599465854e-06,2.093902587890625,0.5225722193717957,0.5225722193717957,0.0,80.91866302490234,58.0,16187.294921875,-0.0,1506.1304931640625,1.0,283.1499938964844,287.0506286621094,292.6868591308594,293.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17523.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434894561767578,1.0,0.0,0.0,0.9933448433876038,0.9933492541313172,6.584055967095992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.78857421875,0.0,61.20714569091797,1895.4371337890625,0.0,659.977294921875,0.3148673176765442,1.0,0.0,3.0,1.0,0.0
12390720,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.9183106422424316,0.2833831310272217,0.2550141811370849,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.9822194576263428,0.3427839279174804,0.3243588209152221,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.943059265613556,0.3035565018653869,0.2124603539705276,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661193847656,0.9475054144859314,0.3074997663497925,0.291276216506958,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.8912310004234314,0.2601554691791534,1.1714705228805542,287.8660583496094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157958984375,287.8656616210937,1.0,0.4849679172039032,1.0,1.0,0.0,1.0,-2.7067854404449463,2.7067794799804688,5.8974810599465854e-06,2.093902587890625,0.5225722193717957,0.5225722193717957,0.0,80.91866302490234,58.0,16187.294921875,-0.0,1506.1304931640625,1.0,283.1499938964844,287.0506286621094,292.6868591308594,293.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17523.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434894561767578,1.0,0.0,0.0,0.9933448433876038,0.9933492541313172,6.584055967095992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.78857421875,0.0,61.20714569091797,1895.4371337890625,0.0,659.977294921875,0.3148673176765442,1.0,0.0,3.0,1.0,0.0
12390780,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.9519797563552856,0.2848209738731384,0.2561056017875671,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9990000128746032,0.3446942269802093,0.3175613284111023,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.97410786151886,0.3046428263187408,0.213083803653717,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.9781005382537842,0.3088266253471374,0.2923466265201568,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85748291015625,0.9209662675857544,0.260744571685791,1.1732255220413208,287.857177734375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155517578125,287.8557434082031,1.0,0.4807473123073578,1.0,1.0,0.0,1.0,-2.704108953475952,2.7041032314300537,5.886673534405418e-06,2.0922350883483887,0.5283641815185547,0.5283641815185547,0.0,75.53966522216797,58.0,16418.72265625,-0.0,1477.581298828125,1.0,283.1499938964844,287.0375061035156,292.7071228027344,293.87567138671875,293.1499938964844,293.1499938964844,283.1499938964844,17471.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475270748138428,1.0,0.0,0.0,1.0119168758392334,1.0119214057922363,6.832555499158843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.90478515625,0.0,63.21129989624024,1895.4371337890625,0.0,676.362548828125,0.3176941871643066,1.0,0.0,3.0,1.0,0.0
12390840,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.9648579359054564,0.2856022417545318,0.2567475438117981,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451843261719,0.9990000128746032,0.3464694023132324,0.3064353466033935,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8452453613281,0.9850162863731384,0.3052022159099579,0.213436484336853,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8452453613281,0.9887458682060242,0.3095227777957916,0.2929520308971405,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8454284667969,0.9341535568237304,0.2610351145267486,1.1742632389068604,287.84503173828125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31787109375,287.8432006835937,1.0,0.4777276515960693,1.0,1.0,0.0,1.0,-2.693911552429199,2.6939055919647217,5.842397058586357e-06,2.0843634605407715,0.5316771864891052,0.5316771864891052,0.0,73.3186264038086,78.0,16534.396484375,-0.0,1453.3111572265625,1.0,283.1499938964844,287.0250549316406,292.71856689453125,293.8950500488281,293.1499938964844,293.1499938964844,283.1499938964844,17445.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498726963996887,1.0,0.0,0.0,1.0228393077850342,1.0228437185287476,6.980848610282919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.330078125,0.0,64.423583984375,1895.4371337890625,0.0,686.0659790039062,0.3193916976451874,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.970288872718811,0.2867031097412109,0.2576998472213745,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9990000128746032,0.3495030105113983,0.3024046421051025,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9892827868461608,0.3059762418270111,0.2139573991298675,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9929935932159424,0.3104888498783111,0.2938369810581207,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.9394614100456238,0.2614525556564331,1.1759742498397827,287.8305053710937,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.32403564453125,287.8297119140625,1.0,0.477951318025589,1.0,1.0,0.0,1.0,-2.693917751312256,2.6939120292663574,5.84136205361574e-06,2.0838623046875,0.5364625453948975,0.5364625453948975,0.0,72.63935852050781,78.0,16729.78515625,-0.0,1450.220703125,1.0,283.1499938964844,287.00787353515625,292.7340087890625,293.9212341308594,293.1499938964844,293.1499938964844,283.1499938964844,17409.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531122088432312,1.0,0.0,0.0,1.0386042594909668,1.0386087894439695,7.197698437266808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.30517578125,0.0,66.20887756347656,1895.4371337890625,0.0,699.6936645507812,0.3218757212162018,1.0,0.0,3.0,1.0,0.0
12390960,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236999511719,0.9678537249565125,0.2878198325634002,0.2587126195430755,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9990000128746032,0.3522156476974487,0.3059309422969818,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9868541359901428,0.3067468404769897,0.2145108580589294,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8236694335937,0.9908157587051392,0.3114510774612427,0.2947669923305511,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82373046875,0.9358887672424316,0.2618778347969055,1.1779659986495972,287.8236083984375,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3290100097656,287.8232727050781,1.0,0.4801761209964752,1.0,1.0,0.0,1.0,-2.703533887863159,2.7035279273986816,5.88272996537853e-06,2.09110689163208,0.5415745973587036,0.5415745973587036,0.0,73.54866027832031,98.0,16956.822265625,-0.0,1467.6356201171875,1.0,283.1499938964844,286.9959716796875,292.7497863769531,293.9488220214844,293.1499938964844,293.1499938964844,283.1499938964844,17365.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563646554946899,1.0,0.0,0.0,1.0554653406143188,1.0554698705673218,7.433295223790992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.189453125,0.0,68.15084075927734,1895.4371337890625,0.0,713.6439208984375,0.3245470821857452,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9462050795555116,0.2901053726673126,0.2608833611011505,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9990000128746032,0.3552814126014709,0.3288489580154419,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9669606685638428,0.308290421962738,0.2156938910484314,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9720070362091064,0.3133718073368072,0.29672572016716,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9115038514137268,0.2627277970314026,1.182486891746521,287.8208312988281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8211364746094,1.0,0.4896937310695648,1.0,1.0,0.0,1.0,-2.7428231239318848,2.7428171634674072,6.054336608940503e-06,2.121206521987915,0.5527589917182922,0.5527589917182922,0.0,78.84571075439453,118.0,17490.51953125,-0.0,1547.4044189453125,1.0,283.1499938964844,286.97955322265625,292.7855529785156,294.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,17262.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634766817092896,1.0,0.0,0.0,1.0927376747131348,1.0927423238754272,7.9675579911509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.1484375,0.0,72.5870132446289,1895.4371337890625,0.0,745.1035766601562,0.3305392265319824,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9462050795555116,0.2901053726673126,0.2608833611011505,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9990000128746032,0.3552814126014709,0.3288489580154419,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9669606685638428,0.308290421962738,0.2156938910484314,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9720070362091064,0.3133718073368072,0.29672572016716,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.9115038514137268,0.2627277970314026,1.182486891746521,287.8208312988281,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8211364746094,1.0,0.4896937310695648,1.0,1.0,0.0,1.0,-2.7428231239318848,2.7428171634674072,6.054336608940503e-06,2.121206521987915,0.5527589917182922,0.5527589917182922,0.0,78.84571075439453,118.0,17490.51953125,-0.0,1547.4044189453125,1.0,283.1499938964844,286.97955322265625,292.7855529785156,294.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,17262.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634766817092896,1.0,0.0,0.0,1.0927376747131348,1.0927423238754272,7.9675579911509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.1484375,0.0,72.5870132446289,1895.4371337890625,0.0,745.1035766601562,0.3305392265319824,1.0,0.0,3.0,1.0,0.0
12391140,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.886730968952179,0.2923108339309692,0.2633812725543976,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9533265233039856,0.3559840321540832,0.3375663459300995,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9046003222465516,0.3097078502178192,0.2170941233634948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.910180389881134,0.3151605725288391,0.2989712655544281,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8569117188453674,0.2634170055389404,1.1882678270339966,287.81201171875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8111267089844,1.0,0.5024134516716003,1.0,1.0,0.0,1.0,-2.766728401184082,2.7667222023010254,6.161767032608623e-06,2.1403608322143555,0.5650357007980347,0.5650357007980347,0.0,92.7529525756836,138.0,18040.28125,-0.0,1647.9189453125,1.0,283.1499938964844,286.9579772949219,292.8263244628906,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17147.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719914436340332,1.0,0.0,0.0,1.1348402500152588,1.1348450183868408,8.593358558073305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.86767578125,0.0,77.87540435791016,1895.4371337890625,0.0,784.5425415039062,0.3374954462051391,1.0,0.0,3.0,1.0,0.0
12391200,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.886730968952179,0.2923108339309692,0.2633812725543976,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9533265233039856,0.3559840321540832,0.3375663459300995,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121337890625,0.9046003222465516,0.3097078502178192,0.2170941233634948,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.910180389881134,0.3151605725288391,0.2989712655544281,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81219482421875,0.8569117188453674,0.2634170055389404,1.1882678270339966,287.81201171875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163452148437,287.8111267089844,1.0,0.5024134516716003,1.0,1.0,0.0,1.0,-2.766728401184082,2.7667222023010254,6.161767032608623e-06,2.1403608322143555,0.5650357007980347,0.5650357007980347,0.0,92.7529525756836,138.0,18040.28125,-0.0,1647.9189453125,1.0,283.1499938964844,286.9579772949219,292.8263244628906,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17147.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719914436340332,1.0,0.0,0.0,1.1348402500152588,1.1348450183868408,8.593358558073305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.86767578125,0.0,77.87540435791016,1895.4371337890625,0.0,784.5425415039062,0.3374954462051391,1.0,0.0,3.0,1.0,0.0
12391260,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8418169617652893,0.2943722605705261,0.2658636569976806,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8977075815200806,0.3576241433620453,0.3395476639270782,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8568087220191956,0.3109192252159118,0.2184510231018066,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8619208931922913,0.316749095916748,0.3011617660522461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899780273437,0.814175009727478,0.2639059126377105,1.1937366724014282,287.78973388671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7887268066406,1.0,0.5162162184715271,1.0,1.0,0.0,1.0,-2.783910036087036,2.7839038372039795,6.237861725821858e-06,2.1533420085906982,0.5781120657920837,0.5781120657920837,0.0,109.93026733398438,156.0,18608.42578125,-0.0,1754.3199462890625,1.0,283.1499938964844,286.924560546875,292.8660888671875,294.1604309082031,293.1499938964844,293.1499938964844,283.1499938964844,17033.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581467866897583,1.0,0.0,0.0,1.181081771850586,1.1810866594314575,9.307935755487053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.666015625,0.0,84.05957794189453,1895.4371337890625,0.0,830.794189453125,0.345388114452362,1.0,0.0,3.0,1.0,0.0
12391320,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8418169617652893,0.2943722605705261,0.2658636569976806,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8977075815200806,0.3576241433620453,0.3395476639270782,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8568087220191956,0.3109192252159118,0.2184510231018066,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8619208931922913,0.316749095916748,0.3011617660522461,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899780273437,0.814175009727478,0.2639059126377105,1.1937366724014282,287.78973388671875,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7887268066406,1.0,0.5162162184715271,1.0,1.0,0.0,1.0,-2.783910036087036,2.7839038372039795,6.237861725821858e-06,2.1533420085906982,0.5781120657920837,0.5781120657920837,0.0,109.93026733398438,156.0,18608.42578125,-0.0,1754.3199462890625,1.0,283.1499938964844,286.924560546875,292.8660888671875,294.1604309082031,293.1499938964844,293.1499938964844,283.1499938964844,17033.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581467866897583,1.0,0.0,0.0,1.181081771850586,1.1810866594314575,9.307935755487053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.666015625,0.0,84.05957794189453,1895.4371337890625,0.0,830.794189453125,0.345388114452362,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.8104915618896484,0.2963773310184479,0.2683196365833282,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612748980522156,0.3597249686717987,0.342127114534378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8238298892974854,0.311956912279129,0.2197053581476211,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8287492394447327,0.3181665241718292,0.3032172322273254,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.78017657995224,0.2642464637756347,1.1986571550369265,287.7637939453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7626037597656,1.0,0.5299570560455322,1.0,1.0,0.0,1.0,-2.799854040145874,2.7998476028442383,6.309471700660652e-06,2.165654182434082,0.5920419692993164,0.5920419692993164,0.0,127.8532257080078,144.0,19208.1796875,-0.0,1864.223388671875,1.0,283.1499938964844,286.886962890625,292.9040222167969,294.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,16916.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913980603218079,1.0,0.0,0.0,1.231618881225586,1.231623888015747,1.0121529214757174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.9873046875,0.0,91.26195526123048,1895.4371337890625,0.0,882.0328979492188,0.35425665974617,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640075683594,0.8104915618896484,0.2963773310184479,0.2683196365833282,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8612748980522156,0.3597249686717987,0.342127114534378,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8238298892974854,0.311956912279129,0.2197053581476211,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8287492394447327,0.3181665241718292,0.3032172322273254,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.78017657995224,0.2642464637756347,1.1986571550369265,287.7637939453125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7626037597656,1.0,0.5299570560455322,1.0,1.0,0.0,1.0,-2.799854040145874,2.7998476028442383,6.309471700660652e-06,2.165654182434082,0.5920419692993164,0.5920419692993164,0.0,127.8532257080078,144.0,19208.1796875,-0.0,1864.223388671875,1.0,283.1499938964844,286.886962890625,292.9040222167969,294.2342834472656,293.1499938964844,293.1499938964844,283.1499938964844,16916.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913980603218079,1.0,0.0,0.0,1.231618881225586,1.231623888015747,1.0121529214757174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.9873046875,0.0,91.26195526123048,1895.4371337890625,0.0,882.0328979492188,0.35425665974617,1.0,0.0,3.0,1.0,0.0
