time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489624023437,0.8043337464332581,0.2973547279834747,0.2693545520305633,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8547847270965576,0.3608435392379761,0.3433251082897186,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8175371885299683,0.3124245107173919,0.2201612591743469,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8226049542427063,0.3188223242759704,0.3040125072002411,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.7734782695770264,0.2643704414367676,1.2000466585159302,287.7486877441406,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.747314453125,1.0,0.5329408049583435,1.0,1.0,0.0,1.0,-2.805716753005981,2.8057103157043457,6.33602849120507e-06,2.170237302780152,0.5993019938468933,0.5993019938468933,0.0,132.20880126953125,144.0,19514.2421875,-0.0,1894.2490234375,1.0,283.1499938964844,286.8661499023437,292.9226379394531,294.2713928222656,293.1499938964844,293.1499938964844,283.1499938964844,16855.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964607000350952,1.0,0.0,0.0,1.2584789991378784,1.258484125137329,1.0567819686002625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.623046875,0.0,95.28498077392578,1895.4371337890625,0.0,909.284423828125,0.3590653836727142,1.0,0.0,3.0,1.0,0.0
12391560,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.802730917930603,0.2983308434486389,0.2702837586402893,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8531184792518616,0.361991673707962,0.3444496691226959,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8155623078346252,0.3128766417503357,0.2205242812633514,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.820787787437439,0.3194595277309418,0.304679661989212,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320861816406,0.7712356448173523,0.2644801735877991,1.2008469104766846,287.731689453125,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.299560546875,287.7301940917969,1.0,0.5344342589378357,1.0,1.0,0.0,1.0,-2.810386657714844,2.810380220413208,6.357145139190834e-06,2.1738529205322266,0.6067383289337158,0.6067383289337158,0.0,133.8796844482422,132.0,19823.560546875,-0.0,1909.6348876953125,1.0,283.1499938964844,286.8436279296875,292.9410705566406,294.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,16796.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015540361404419,1.0,0.0,0.0,1.2863560914993286,1.2863613367080688,1.1041189651450622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.40380859375,0.0,99.60968017578124,1895.4371337890625,0.0,937.4881591796876,0.3641241788864136,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8076214790344238,0.3002828955650329,0.271958589553833,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8580880761146545,0.3643473088741302,0.3465724885463714,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8192296624183655,0.3137502372264862,0.2210833728313446,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8247030377388,0.3206951320171356,0.3057797849178314,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.7743969559669495,0.2646747827529907,1.20139741897583,287.69403076171875,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923217773437,1.0,0.5340965986251831,1.0,1.0,0.0,1.0,-2.8176088333129883,2.817602634429932,6.389839654730167e-06,2.179429769515991,0.622130274772644,0.622130274772644,0.0,132.2728729248047,120.0,20453.703125,-0.0,1913.3896484375,1.0,283.1499938964844,286.7950744628906,292.9774475097656,294.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16676.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117467880249023,1.0,0.0,0.0,1.345097541809082,1.3451029062271118,1.207260567070989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.67626953125,0.0,109.23143005371094,1895.4371337890625,0.0,996.1558837890624,0.3749905526638031,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8076214790344238,0.3002828955650329,0.271958589553833,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8580880761146545,0.3643473088741302,0.3465724885463714,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8192296624183655,0.3137502372264862,0.2210833728313446,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.8247030377388,0.3206951320171356,0.3057797849178314,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.7743969559669495,0.2646747827529907,1.20139741897583,287.69403076171875,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923217773437,1.0,0.5340965986251831,1.0,1.0,0.0,1.0,-2.8176088333129883,2.817602634429932,6.389839654730167e-06,2.179429769515991,0.622130274772644,0.622130274772644,0.0,132.2728729248047,120.0,20453.703125,-0.0,1913.3896484375,1.0,283.1499938964844,286.7950744628906,292.9774475097656,294.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16676.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117467880249023,1.0,0.0,0.0,1.345097541809082,1.3451029062271118,1.207260567070989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.67626953125,0.0,109.23143005371094,1895.4371337890625,0.0,996.1558837890624,0.3749905526638031,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8195556402206421,0.3022262454032898,0.2734698951244354,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712259531021118,0.3667508959770202,0.3485817909240722,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8299629092216492,0.3145889639854431,0.2214942723512649,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8357681632041931,0.321887195110321,0.3066704869270324,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849209904670715,0.2648458182811737,1.201041579246521,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507873535156,1.0,0.530870258808136,1.0,1.0,0.0,1.0,-2.8229784965515137,2.822972059249878,6.414165909518488e-06,2.183559894561768,0.6381909251213074,0.6381909251213074,0.0,126.36668395996094,108.0,21098.146484375,-0.0,1893.50830078125,1.0,283.1499938964844,286.74285888671875,293.013671875,294.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,16556.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218935251235962,1.0,0.0,0.0,1.407726526260376,1.4077321290969849,1.322299993944398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.009765625,0.0,120.2794952392578,1895.4371337890625,0.0,1057.3797607421875,0.3868565261363983,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8195556402206421,0.3022262454032898,0.2734698951244354,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8712259531021118,0.3667508959770202,0.3485817909240722,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8299629092216492,0.3145889639854431,0.2214942723512649,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.65289306640625,0.8357681632041931,0.321887195110321,0.3066704869270324,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7849209904670715,0.2648458182811737,1.201041579246521,287.65264892578125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6507873535156,1.0,0.530870258808136,1.0,1.0,0.0,1.0,-2.8229784965515137,2.822972059249878,6.414165909518488e-06,2.183559894561768,0.6381909251213074,0.6381909251213074,0.0,126.36668395996094,108.0,21098.146484375,-0.0,1893.50830078125,1.0,283.1499938964844,286.74285888671875,293.013671875,294.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,16556.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218935251235962,1.0,0.0,0.0,1.407726526260376,1.4077321290969849,1.322299993944398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.009765625,0.0,120.2794952392578,1895.4371337890625,0.0,1057.3797607421875,0.3868565261363983,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8368600606918335,0.3041461408138275,0.2748717069625854,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8914762139320374,0.369179368019104,0.3505223393440246,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466617465019226,0.3153897225856781,0.2218081802129745,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.853067934513092,0.3230350017547607,0.3074233829975128,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8015680909156799,0.264992892742157,1.2001230716705322,287.60845947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.60650634765625,1.0,0.5259318351745605,1.0,1.0,0.0,1.0,-2.827174663543701,2.827168226242065,6.433181624743156e-06,2.186774969100952,0.654899001121521,0.654899001121521,0.0,117.96287536621094,96.0,21754.681640625,-0.0,1859.6529541015625,1.0,283.1499938964844,286.6878967285156,293.04998779296875,294.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,16438.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319810152053833,1.0,0.0,0.0,1.4741082191467283,1.474113941192627,1.44994700690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.4013671875,0.0,132.92276000976562,1895.4371337890625,0.0,1120.925048828125,0.3997151553630829,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8368600606918335,0.3041461408138275,0.2748717069625854,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8914762139320374,0.369179368019104,0.3505223393440246,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8466617465019226,0.3153897225856781,0.2218081802129745,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087341308594,0.853067934513092,0.3230350017547607,0.3074233829975128,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6089782714844,0.8015680909156799,0.264992892742157,1.2001230716705322,287.60845947265625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.60650634765625,1.0,0.5259318351745605,1.0,1.0,0.0,1.0,-2.827174663543701,2.827168226242065,6.433181624743156e-06,2.186774969100952,0.654899001121521,0.654899001121521,0.0,117.96287536621094,96.0,21754.681640625,-0.0,1859.6529541015625,1.0,283.1499938964844,286.6878967285156,293.04998779296875,294.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,16438.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319810152053833,1.0,0.0,0.0,1.4741082191467283,1.474113941192627,1.44994700690404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.4013671875,0.0,132.92276000976562,1895.4371337890625,0.0,1120.925048828125,0.3997151553630829,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57568359375,0.8533290028572083,0.3055073916912079,0.2758291661739349,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.9108951687812804,0.3709360063076019,0.3518926203250885,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8629471659660339,0.3159385621547699,0.2219895720481872,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.869926929473877,0.3238305747509002,0.307901918888092,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8168225884437561,0.2650813460350036,1.1992172002792358,287.5753479003906,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5733337402344,1.0,0.5217128992080688,1.0,1.0,0.0,1.0,-2.8296773433685303,2.8296709060668945,6.444521659432212e-06,2.1886861324310303,0.6673206686973572,0.6673206686973572,0.0,110.9832534790039,96.0,22233.2109375,-0.0,1829.9183349609373,1.0,283.1499938964844,286.6470031738281,293.0762634277344,294.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,16354.6376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392024755477905,1.0,0.0,0.0,1.5241284370422363,1.524134397506714,1.5500172878546437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.51123046875,0.0,143.11314392089844,1895.4371337890625,0.0,1167.9952392578125,0.4095764458179474,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.8608821034431458,0.306033045053482,0.2761925160884857,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.920341730117798,0.3716211915016174,0.3524218201637268,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8704330921173096,0.3161434829235077,0.2220510691404342,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8776453733444214,0.3241311013698578,0.3080752789974212,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56280517578125,0.8233239054679871,0.26511150598526,1.198821187019348,287.562255859375,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.56024169921875,1.0,0.5199676752090454,1.0,1.0,0.0,1.0,-2.8305563926696777,2.830549955368042,6.448505246225977e-06,2.1893563270568848,0.6722369194030762,0.6722369194030762,0.0,108.12963104248048,84.0,22420.224609375,-0.0,1817.5211181640625,1.0,283.1499938964844,286.6308898925781,293.0864562988281,294.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,16322.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419991850852966,1.0,0.0,0.0,1.544050931930542,1.544057011604309,1.590804004081292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.72021484375,0.0,147.33560180664062,1895.4371337890625,0.0,1186.568115234375,0.4135417342185974,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.8763241171836853,0.306965559720993,0.276830643415451,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.9396334290504456,0.3728475570678711,0.353363573551178,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.885699450969696,0.3164961338043213,0.2221472263336181,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.8933048844337463,0.3246538341045379,0.3083658516407013,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.83627849817276,0.2651585936546325,1.1980561017990112,287.53857421875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5365295410156,1.0,0.5167272686958313,1.0,1.0,0.0,1.0,-2.832000970840454,2.83199429512024,6.455047696363181e-06,2.190455198287964,0.6811420917510986,0.6811420917510986,0.0,102.87529754638672,84.0,22755.4375,-0.0,1794.402587890625,1.0,283.1499938964844,286.601806640625,293.1047058105469,294.6470031738281,293.1499938964844,293.1499938964844,283.1499938964844,16266.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469730138778687,1.0,0.0,0.0,1.5803078413009644,1.580314040184021,1.6663906876601686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.6787109375,0.0,155.26686096191406,1895.4371337890625,0.0,1220.0638427734375,0.4208109676837921,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149841308594,0.8946134448051453,0.3078879415988922,0.277455598115921,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9608495235443116,0.3740760087966919,0.354302316904068,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51495361328125,0.903689444065094,0.3168336749076843,0.2222282141447067,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.9120662808418274,0.3251605331897735,0.3086351454257965,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51519775390625,0.8517023324966431,0.2651972472667694,1.1972267627716064,287.5146179199219,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.5125427246094,1.0,0.5133629441261292,1.0,1.0,0.0,1.0,-2.833304643630981,2.8332982063293457,6.460952135967091e-06,2.1914451122283936,0.6902005672454834,0.6902005672454834,0.0,97.47051239013672,72.0,23091.529296875,-0.0,1770.316162109375,1.0,283.1499938964844,286.57244873046875,293.1229248046875,294.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,16212.3212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651917040348053,1.0,0.0,0.0,1.6173553466796875,1.6173616647720337,1.7454375722536497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.78955078125,0.0,163.70590209960938,1895.4371337890625,0.0,1253.9364013671875,0.4283043146133423,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442872405052184,0.309689849615097,0.2786765694618225,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.3765579760074615,0.3531754612922668,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9532731771469116,0.3174624443054199,0.2223623991012573,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622361660003662,0.3261241316795349,0.3091329932212829,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923742175102234,0.2652437388896942,1.1954656839370728,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062563419342041,1.0,1.0,0.0,1.0,-2.83378529548645,2.8337788581848145,6.463330464612227e-06,2.191901206970215,0.7087725400924683,0.7087725400924683,0.0,86.66796875,90.0,23782.568359375,-0.0,1717.8143310546875,1.0,283.1499938964844,286.5162353515625,293.159423828125,294.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,16108.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617072820663452,1.0,0.0,0.0,1.693669319152832,1.693675875663757,1.9140382789828442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.53125,0.0,182.1938018798828,1895.4371337890625,0.0,1322.659423828125,0.4439321458339691,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4662170410156,0.9442872405052184,0.309689849615097,0.2786765694618225,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659729003906,0.9990000128746032,0.3765579760074615,0.3531754612922668,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9532731771469116,0.3174624443054199,0.2223623991012573,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9622361660003662,0.3261241316795349,0.3091329932212829,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.8923742175102234,0.2652437388896942,1.1954656839370728,287.4658203125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.46343994140625,1.0,0.5062563419342041,1.0,1.0,0.0,1.0,-2.83378529548645,2.8337788581848145,6.463330464612227e-06,2.191901206970215,0.7087725400924683,0.7087725400924683,0.0,86.66796875,90.0,23782.568359375,-0.0,1717.8143310546875,1.0,283.1499938964844,286.5162353515625,293.159423828125,294.76251220703125,293.1499938964844,293.1499938964844,283.1499938964844,16108.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617072820663452,1.0,0.0,0.0,1.693669319152832,1.693675875663757,1.9140382789828442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.53125,0.0,182.1938018798828,1895.4371337890625,0.0,1322.659423828125,0.4439321458339691,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444882273674012,0.311369776725769,0.2802164852619171,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9990000128746032,0.3797242343425751,0.3549297451972961,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521674513816832,0.3179889321327209,0.2227532267570495,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9615005254745485,0.3269872665405273,0.3099778890609741,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908628821372986,0.2652186751365661,1.1954741477966309,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.412109375,1.0,0.5078976154327393,1.0,1.0,0.0,1.0,-2.837496042251587,2.837489604949951,6.479447620222345e-06,2.1944000720977783,0.7278726696968079,0.7278726696968079,0.0,87.1212387084961,108.0,24506.3359375,-0.0,1726.7376708984375,1.0,283.1499938964844,286.462646484375,293.1965637207031,294.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,16019.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715013980865479,1.0,0.0,0.0,1.7724367380142212,1.772443771362305,2.0962104940736026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.92138671875,0.0,202.9175262451172,1895.4371337890625,0.0,1393.5179443359375,0.4603155255317688,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9444882273674012,0.311369776725769,0.2802164852619171,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9990000128746032,0.3797242343425751,0.3549297451972961,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.9521674513816832,0.3179889321327209,0.2227532267570495,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140625,0.9615005254745485,0.3269872665405273,0.3099778890609741,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8908628821372986,0.2652186751365661,1.1954741477966309,287.413818359375,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.412109375,1.0,0.5078976154327393,1.0,1.0,0.0,1.0,-2.837496042251587,2.837489604949951,6.479447620222345e-06,2.1944000720977783,0.7278726696968079,0.7278726696968079,0.0,87.1212387084961,108.0,24506.3359375,-0.0,1726.7376708984375,1.0,283.1499938964844,286.462646484375,293.1965637207031,294.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,16019.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715013980865479,1.0,0.0,0.0,1.7724367380142212,1.772443771362305,2.0962104940736026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.92138671875,0.0,202.9175262451172,1895.4371337890625,0.0,1393.5179443359375,0.4603155255317688,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9132134318351746,0.3129495978355407,0.2819182574748993,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9803714752197266,0.381784975528717,0.3615253567695617,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9195697903633118,0.3184370994567871,0.2232856452465057,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.929776132106781,0.3277710974216461,0.3110149502754211,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8633801937103271,0.2651236355304718,1.1964701414108276,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710632324219,1.0,0.5147992968559265,1.0,1.0,0.0,1.0,-2.850773811340332,2.850767135620117,6.540657068399014e-06,2.2048614025115967,0.7478131651878357,0.7478131651878357,0.0,94.5505142211914,126.0,25269.568359375,-0.0,1783.1405029296875,1.0,283.1499938964844,286.4159851074219,293.2351379394531,294.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815505623817444,1.0,0.0,0.0,1.8537787199020384,1.8537859916687007,2.2930269949483775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.14990234375,0.0,226.10714721679688,1895.4371337890625,0.0,1468.3067626953125,0.4774433076381683,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9132134318351746,0.3129495978355407,0.2819182574748993,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729553222656,0.9803714752197266,0.381784975528717,0.3615253567695617,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9195697903633118,0.3184370994567871,0.2232856452465057,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.929776132106781,0.3277710974216461,0.3110149502754211,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8633801937103271,0.2651236355304718,1.1964701414108276,287.37286376953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710632324219,1.0,0.5147992968559265,1.0,1.0,0.0,1.0,-2.850773811340332,2.850767135620117,6.540657068399014e-06,2.2048614025115967,0.7478131651878357,0.7478131651878357,0.0,94.5505142211914,126.0,25269.568359375,-0.0,1783.1405029296875,1.0,283.1499938964844,286.4159851074219,293.2351379394531,294.92535400390625,293.1499938964844,293.1499938964844,283.1499938964844,15931.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815505623817444,1.0,0.0,0.0,1.8537787199020384,1.8537859916687007,2.2930269949483775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.14990234375,0.0,226.10714721679688,1895.4371337890625,0.0,1468.3067626953125,0.4774433076381683,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8744847178459167,0.3143514692783355,0.2836658060550689,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.939227819442749,0.3838781714439392,0.3639334142208099,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.878825306892395,0.3187422752380371,0.2238757163286209,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8876647353172302,0.3284123837947845,0.3121300637722015,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283005356788635,0.2648884356021881,1.1978410482406616,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241753458976746,1.0,1.0,0.0,1.0,-2.8592569828033447,2.85925030708313,6.57933969705482e-06,2.211287021636963,0.7684110999107361,0.7684110999107361,0.0,107.02603149414062,144.0,26010.53515625,-0.0,1857.3480224609373,1.0,283.1499938964844,286.3669738769531,293.27276611328125,295.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,15860.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917300224304199,1.0,0.0,0.0,1.937013864517212,1.9370217323303225,2.503564928701963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3798828125,0.0,251.8615264892578,1895.4371337890625,0.0,1546.10888671875,0.4951876997947693,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.8744847178459167,0.3143514692783355,0.2836658060550689,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285522460937,0.939227819442749,0.3838781714439392,0.3639334142208099,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.878825306892395,0.3187422752380371,0.2238757163286209,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.8876647353172302,0.3284123837947845,0.3121300637722015,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8283005356788635,0.2648884356021881,1.1978410482406616,287.3284606933594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3266296386719,1.0,0.5241753458976746,1.0,1.0,0.0,1.0,-2.8592569828033447,2.85925030708313,6.57933969705482e-06,2.211287021636963,0.7684110999107361,0.7684110999107361,0.0,107.02603149414062,144.0,26010.53515625,-0.0,1857.3480224609373,1.0,283.1499938964844,286.3669738769531,293.27276611328125,295.0079345703125,293.1499938964844,293.1499938964844,283.1499938964844,15860.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917300224304199,1.0,0.0,0.0,1.937013864517212,1.9370217323303225,2.503564928701963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.3798828125,0.0,251.8615264892578,1895.4371337890625,0.0,1546.10888671875,0.4951876997947693,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8571849465370178,0.3149943649768829,0.2845227718353271,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30694580078125,0.9178088307380676,0.3849508464336395,0.365216314792633,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.8608260154724121,0.3188504576683044,0.2241672724485397,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070983886719,0.8694028258323669,0.328687846660614,0.3126825392246246,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8121812343597412,0.2647280693054199,1.198511838912964,287.3068542480469,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3050537109375,1.0,0.5294606685638428,1.0,1.0,0.0,1.0,-2.863649606704712,2.863642930984497,6.599535026907688e-06,2.214668035507202,0.778983473777771,0.778983473777771,0.0,114.2784652709961,144.0,26379.32421875,-0.0,1899.74658203125,1.0,283.1499938964844,286.3428649902344,293.2909545898437,295.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,15830.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967392563819885,1.0,0.0,0.0,1.979177594184876,1.979185581207276,2.6137433906114893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.43359375,0.0,265.7184143066406,1895.4371337890625,0.0,1585.115234375,0.5042502880096436,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8417344689369202,0.3156020939350128,0.2853651344776153,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.8993604183197021,0.3860245943069458,0.3665234446525574,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8447337746620178,0.3189327716827392,0.2244537770748138,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.285888671875,0.8529844880104065,0.3289364278316498,0.3132273852825165,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.7961394190788269,0.2645424902439117,1.1991537809371948,287.28564453125,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.28387451171875,1.0,0.5349951386451721,1.0,1.0,0.0,1.0,-2.868004083633423,2.867997407913208,6.619586201850325e-06,2.21802020072937,0.7897408604621887,0.7897408604621887,0.0,122.00638580322266,147.0,26745.587890625,-0.0,1944.536865234375,1.0,283.1499938964844,286.3190612792969,293.3088684082031,295.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,15806.0693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016629576683044,1.0,0.0,0.0,2.021592378616333,2.0216004848480225,2.726971217725805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.41748046875,0.0,280.2259216308594,1895.4371337890625,0.0,1623.9017333984375,0.51341313123703,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249034881591797,0.3167381882667541,0.2867802083492279,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.8801347017288208,0.388166606426239,0.3689348399639129,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8269476890563965,0.3190427124500274,0.2248350232839584,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350110650062561,0.3293727040290832,0.3140528798103332,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774014472961426,0.2641160786151886,1.1992071866989136,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.541977047920227,1.0,1.0,0.0,1.0,-2.8741214275360107,2.874114751815796,6.647872396570165e-06,2.2227590084075928,0.8117899298667908,0.8117899298667908,0.0,132.31361389160156,135.0,27457.701171875,-0.0,2004.9923095703125,1.0,283.1499938964844,286.2716369628906,293.3440246582031,295.1667785644531,293.1499938964844,293.1499938964844,283.1499938964844,15772.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111948728561401,1.0,0.0,0.0,2.106767177581787,2.1067757606506348,2.96160038715243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.57568359375,0.0,311.14068603515625,1895.4371337890625,0.0,1700.1962890625,0.531944215297699,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8249034881591797,0.3167381882667541,0.2867802083492279,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.8801347017288208,0.388166606426239,0.3689348399639129,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435302734375,0.8269476890563965,0.3190427124500274,0.2248350232839584,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.8350110650062561,0.3293727040290832,0.3140528798103332,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7774014472961426,0.2641160786151886,1.1992071866989136,287.2432861328125,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2414855957031,1.0,0.541977047920227,1.0,1.0,0.0,1.0,-2.8741214275360107,2.874114751815796,6.647872396570165e-06,2.2227590084075928,0.8117899298667908,0.8117899298667908,0.0,132.31361389160156,135.0,27457.701171875,-0.0,2004.9923095703125,1.0,283.1499938964844,286.2716369628906,293.3440246582031,295.1667785644531,293.1499938964844,293.1499938964844,283.1499938964844,15772.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111948728561401,1.0,0.0,0.0,2.106767177581787,2.1067757606506348,2.96160038715243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.57568359375,0.0,311.14068603515625,1895.4371337890625,0.0,1700.1962890625,0.531944215297699,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241767883300781,0.317818820476532,0.2877916395664215,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8798981308937073,0.3903208673000335,0.3709933161735534,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254191875457764,0.3191292583942413,0.2249247878789901,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337046504020691,0.3297726213932037,0.3144727647304535,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753254771232605,0.2636642158031463,1.1973798274993896,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.5424548983573914,1.0,1.0,0.0,1.0,-2.8762319087982178,2.876225233078003,6.657668564002961e-06,2.2244043350219727,0.8345562815666199,0.8345562815666199,0.0,133.38589477539062,123.0,28134.44921875,-0.0,2013.7237548828125,1.0,283.1499938964844,286.224365234375,293.3783874511719,295.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,15762.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201776504516602,1.0,0.0,0.0,2.191739559173584,2.19174861907959,3.205319103471993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.01953125,0.0,344.449951171875,1895.4371337890625,0.0,1773.4832763671875,0.5505943894386292,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8241767883300781,0.317818820476532,0.2877916395664215,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006225585937,0.8798981308937073,0.3903208673000335,0.3709933161735534,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008056640625,0.8254191875457764,0.3191292583942413,0.2249247878789901,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8337046504020691,0.3297726213932037,0.3144727647304535,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.7753254771232605,0.2636642158031463,1.1973798274993896,287.2005310058594,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.19873046875,1.0,0.5424548983573914,1.0,1.0,0.0,1.0,-2.8762319087982178,2.876225233078003,6.657668564002961e-06,2.2244043350219727,0.8345562815666199,0.8345562815666199,0.0,133.38589477539062,123.0,28134.44921875,-0.0,2013.7237548828125,1.0,283.1499938964844,286.224365234375,293.3783874511719,295.2424621582031,293.1499938964844,293.1499938964844,283.1499938964844,15762.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201776504516602,1.0,0.0,0.0,2.191739559173584,2.19174861907959,3.205319103471993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.01953125,0.0,344.449951171875,1895.4371337890625,0.0,1773.4832763671875,0.5505943894386292,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325042128562927,0.3188841342926025,0.288577675819397,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903818726539612,0.3925134837627411,0.3728662133216858,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329827785491943,0.3192380964756012,0.2248639166355133,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.841657817363739,0.3301805257797241,0.3146750628948211,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825589179992676,0.2632358372211456,1.194584608078003,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.539438784122467,1.0,1.0,0.0,1.0,-2.876239538192749,2.876232862472534,6.657644462393364e-06,2.22438383102417,0.8580634593963623,0.8580634593963623,0.0,128.8712158203125,111.0,28777.857421875,-0.0,1991.5908203125,1.0,283.1499938964844,286.1783142089844,293.412109375,295.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,15775.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284998893737793,1.0,0.0,0.0,2.275620460510254,2.275629997253418,3.455357671100501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.7119140625,0.0,379.8587646484375,1895.4371337890625,0.0,1842.5142822265625,0.5691626071929932,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8325042128562927,0.3188841342926025,0.288577675819397,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.8903818726539612,0.3925134837627411,0.3728662133216858,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8329827785491943,0.3192380964756012,0.2248639166355133,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.841657817363739,0.3301805257797241,0.3146750628948211,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.7825589179992676,0.2632358372211456,1.194584608078003,287.15887451171875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571350097656,1.0,0.539438784122467,1.0,1.0,0.0,1.0,-2.876239538192749,2.876232862472534,6.657644462393364e-06,2.22438383102417,0.8580634593963623,0.8580634593963623,0.0,128.8712158203125,111.0,28777.857421875,-0.0,1991.5908203125,1.0,283.1499938964844,286.1783142089844,293.412109375,295.3152770996094,293.1499938964844,293.1499938964844,283.1499938964844,15775.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284998893737793,1.0,0.0,0.0,2.275620460510254,2.275629997253418,3.455357671100501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.7119140625,0.0,379.8587646484375,1895.4371337890625,0.0,1842.5142822265625,0.5691626071929932,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8439928889274597,0.3197265267372131,0.2891111075878143,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.9044649004936218,0.3942980468273163,0.37430140376091,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.8438721895217896,0.3193483352661133,0.2247630059719085,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275634765625,0.8530637621879578,0.3305211961269378,0.3147575557231903,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278076171875,0.7932620644569397,0.262919932603836,1.1920267343521118,287.1273498535156,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1257019042969,1.0,0.5354906916618347,1.0,1.0,0.0,1.0,-2.87550950050354,2.875502824783325,6.654201115452452e-06,2.223790407180786,0.8774359226226807,0.8774359226226807,0.0,122.91242980957033,111.0,29269.888671875,-0.0,1961.1722412109373,1.0,283.1499938964844,286.1431579589844,293.43896484375,295.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,15804.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346791625022888,1.0,0.0,0.0,2.3414113521575928,2.341421365737915,3.658042828647013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.17041015625,0.0,409.461181640625,1895.4371337890625,0.0,1894.4371337890625,0.5838236808776855,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8475133776664734,0.3199355602264404,0.2892351448535919,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.908883273601532,0.3947482705116272,0.3746556341648102,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199951171875,0.8472396731376648,0.3193791508674621,0.224733829498291,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8565906286239624,0.330608606338501,0.3147717714309692,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7965543866157532,0.2628449201583862,1.1913646459579468,287.1197509765625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181640625,1.0,0.5343614816665649,1.0,1.0,0.0,1.0,-2.87527084350586,2.8752641677856445,6.653078798990464e-06,2.223598003387451,0.8823593258857727,0.8823593258857727,0.0,121.20708465576172,99.0,29389.7734375,-0.0,1952.4210205078125,1.0,283.1499938964844,286.1346435546875,293.4456787109375,295.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,15813.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361622452735901,1.0,0.0,0.0,2.35762357711792,2.357633590698242,3.70887562439748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.88623046875,0.0,417.0103454589844,1895.4371337890625,0.0,1906.9803466796875,0.5874485969543457,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.8575950264930725,0.3204551339149475,0.289531260728836,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014709472656,0.922030508518219,0.3958813548088074,0.3755363225936889,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.8569275140762329,0.3194622993469238,0.2246562242507934,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10162353515625,0.866718053817749,0.3308313488960266,0.3147992789745331,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8059043288230896,0.262664645910263,1.1896851062774658,287.1014099121094,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998840332031,1.0,0.531334638595581,1.0,1.0,0.0,1.0,-2.874606370925904,2.8745996952056885,6.649958322668681e-06,2.223063468933105,0.8948190808296204,0.8948190808296204,0.0,116.63729095458984,99.0,29683.97265625,-0.0,1928.9378662109373,1.0,283.1499938964844,286.1139221191406,293.4624938964844,295.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,15841.4345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397615909576416,1.0,0.0,0.0,2.397674322128296,2.3976848125457764,3.8359573295565497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.4130859375,0.0,436.0991821289063,1895.4371337890625,0.0,1937.54931640625,0.5964226722717285,1.0,0.0,3.0,1.0,0.0
