time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8696470260620117,0.3209700286388397,0.2898109555244446,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.9377186894416808,0.3970246613025665,0.3764135837554931,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.8685674071311951,0.3195537626743316,0.2245747596025467,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.878825306892395,0.3310600817203522,0.3148192465305328,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8164334893226624,0.2624945640563965,1.1879887580871582,287.0839538574219,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824890136719,1.0,0.5280829668045044,1.0,1.0,0.0,1.0,-2.8738842010498047,2.87387752532959,6.646570000157226e-06,2.2224838733673096,0.9074957370758056,0.9074957370758056,0.0,111.7327651977539,87.0,29970.291015625,-0.0,1903.732177734375,1.0,283.1499938964844,286.0940246582031,293.47930908203125,295.4547119140625,293.1499938964844,293.1499938964844,283.1499938964844,15874.9775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432158589363098,1.0,0.0,0.0,2.436962842941284,2.436973571777344,3.96270024793921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.55615234375,0.0,455.4431762695313,1895.4371337890625,0.0,1967.05224609375,0.6082513928413391,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005162715911865,0.3218997120857239,0.2902851700782776,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973378598690033,0.3992669284343719,0.3781272172927856,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985963463783264,0.3196905553340912,0.2243795096874237,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099492430686952,0.3314715027809143,0.3148133456707001,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417459726333618,0.2621305286884308,1.184462547302246,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210884213447571,1.0,1.0,0.0,1.0,-2.8720345497131348,2.87202787399292,6.63793844069005e-06,2.2210183143615723,0.9330792427062988,0.9330792427062988,0.0,101.2838134765625,75.0,30686.453125,-0.0,1849.5791015625,1.0,283.1499938964844,286.0363464355469,293.5171203613281,295.5342712402344,293.1499938964844,293.1499938964844,283.1499938964844,16392.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505335211753845,1.0,0.0,0.0,2.545841693878174,2.5458531379699707,4.324701592395286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.79150390625,0.0,514.3897094726562,1895.4371337890625,0.0,2030.06884765625,0.6338551044464111,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.9005162715911865,0.3218997120857239,0.2902851700782776,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.973378598690033,0.3992669284343719,0.3781272172927856,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314025878906,0.8985963463783264,0.3196905553340912,0.2243795096874237,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9099492430686952,0.3314715027809143,0.3148133456707001,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8417459726333618,0.2621305286884308,1.184462547302246,287.0311279296875,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292358398437,1.0,0.5210884213447571,1.0,1.0,0.0,1.0,-2.8720345497131348,2.87202787399292,6.63793844069005e-06,2.2210183143615723,0.9330792427062988,0.9330792427062988,0.0,101.2838134765625,75.0,30686.453125,-0.0,1849.5791015625,1.0,283.1499938964844,286.0363464355469,293.5171203613281,295.5342712402344,293.1499938964844,293.1499938964844,283.1499938964844,16392.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505335211753845,1.0,0.0,0.0,2.545841693878174,2.5458531379699707,4.324701592395286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.79150390625,0.0,514.3897094726562,1895.4371337890625,0.0,2030.06884765625,0.6338551044464111,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393944144248962,0.3226531147956848,0.2906647622585296,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.4015816152095794,0.3734371066093445,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363279342651368,0.3197196125984192,0.2241590768098831,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493581056594848,0.3317746818065643,0.3147730529308319,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719305992126465,0.2616860568523407,1.1808992624282837,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131968259811401,1.0,1.0,0.0,1.0,-2.860938310623169,2.860931634902954,6.5877534325409215e-06,2.212889671325684,0.9590798020362854,0.9590798020362854,0.0,91.63035583496094,63.0,31387.79296875,-0.0,1785.7227783203125,1.0,283.1499938964844,285.97021484375,293.55584716796875,295.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17137.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584218978881836,1.0,0.0,0.0,2.6669130325317383,2.666925430297852,4.745817534512753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.6708984375,0.0,586.669921875,1895.4371337890625,0.0,2098.7451171875,0.6625117659568787,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9393944144248962,0.3226531147956848,0.2906647622585296,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696960449219,0.9990000128746032,0.4015816152095794,0.3734371066093445,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9363279342651368,0.3197196125984192,0.2241590768098831,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9493581056594848,0.3317746818065643,0.3147730529308319,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97039794921875,0.8719305992126465,0.2616860568523407,1.1808992624282837,286.9695739746094,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.9664001464844,1.0,0.5131968259811401,1.0,1.0,0.0,1.0,-2.860938310623169,2.860931634902954,6.5877534325409215e-06,2.212889671325684,0.9590798020362854,0.9590798020362854,0.0,91.63035583496094,63.0,31387.79296875,-0.0,1785.7227783203125,1.0,283.1499938964844,285.97021484375,293.55584716796875,295.61737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17137.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584218978881836,1.0,0.0,0.0,2.6669130325317383,2.666925430297852,4.745817534512753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.6708984375,0.0,586.669921875,1895.4371337890625,0.0,2098.7451171875,0.6625117659568787,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686487317085266,0.3230861723423004,0.2909100949764251,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070273339748382,0.3431492149829864,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652512073516846,0.3195094466209411,0.2238877266645431,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769328236579896,0.331843614578247,0.3146668970584869,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964975476264954,0.2610631585121155,1.1772123575210571,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027732849121094,1.0,1.0,0.0,1.0,-2.8213064670562744,2.8213000297546387,6.406312877516029e-06,2.1821494102478027,0.9848798513412476,0.9848798513412476,0.0,84.32716369628906,83.0,31898.921875,-0.0,1688.58740234375,1.0,283.1499938964844,285.8859558105469,293.5890197753906,295.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765881359577179,1.0,0.0,0.0,2.7941668033599854,2.794180154800415,5.209523123994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8134765625,0.0,670.3604125976562,1895.4371337890625,0.0,2164.353515625,0.6927582621574402,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9686487317085266,0.3230861723423004,0.2909100949764251,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825988769531,0.9990000128746032,0.4070273339748382,0.3431492149829864,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9652512073516846,0.3195094466209411,0.2238877266645431,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9769328236579896,0.331843614578247,0.3146668970584869,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.8964975476264954,0.2610631585121155,1.1772123575210571,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.87872314453125,1.0,0.5027732849121094,1.0,1.0,0.0,1.0,-2.8213064670562744,2.8213000297546387,6.406312877516029e-06,2.1821494102478027,0.9848798513412476,0.9848798513412476,0.0,84.32716369628906,83.0,31898.921875,-0.0,1688.58740234375,1.0,283.1499938964844,285.8859558105469,293.5890197753906,295.6865539550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765881359577179,1.0,0.0,0.0,2.7941668033599854,2.794180154800415,5.209523123994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8134765625,0.0,670.3604125976562,1895.4371337890625,0.0,2164.353515625,0.6927582621574402,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704173803329468,0.3234233856201172,0.2912013530731201,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137665629386902,0.3415783643722534,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664668440818788,0.3192629516124725,0.2237002253532409,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783075451850892,0.3318758010864258,0.3146766126155853,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971894383430481,0.2604864835739136,1.1744574308395386,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026757121086121,1.0,1.0,0.0,1.0,-2.8161866664886475,2.816180229187012,6.381456842063926e-06,2.177448034286499,1.0,1.0,0.0,83.81196594238281,103.0,32555.8359375,-0.0,1678.4219970703125,1.0,283.1499938964844,285.8182373046875,293.6195678710937,295.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,19222.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772095799446106,1.0,0.0,0.0,2.920209646224976,2.92022442817688,5.690119451173814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.73681640625,0.0,762.2749633789062,1895.4371337890625,0.0,2219.471923828125,0.7229148149490356,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9704173803329468,0.3234233856201172,0.2912013530731201,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9990000128746032,0.4137665629386902,0.3415783643722534,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9664668440818788,0.3192629516124725,0.2237002253532409,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9783075451850892,0.3318758010864258,0.3146766126155853,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.816650390625,0.8971894383430481,0.2604864835739136,1.1744574308395386,286.81622314453125,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148498535156,1.0,0.5026757121086121,1.0,1.0,0.0,1.0,-2.8161866664886475,2.816180229187012,6.381456842063926e-06,2.177448034286499,1.0,1.0,0.0,83.81196594238281,103.0,32555.8359375,-0.0,1678.4219970703125,1.0,283.1499938964844,285.8182373046875,293.6195678710937,295.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,19222.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772095799446106,1.0,0.0,0.0,2.920209646224976,2.92022442817688,5.690119451173814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.73681640625,0.0,762.2749633789062,1895.4371337890625,0.0,2219.471923828125,0.7229148149490356,1.0,0.0,3.0,1.0,0.0
12393900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.962784707546234,0.3236153423786163,0.2914232313632965,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4159489870071411,0.3500263094902038,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583512544631958,0.3191737830638885,0.2236745953559875,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709532260894777,0.3319209814071655,0.3147699534893036,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8894630074501038,0.2602309882640838,1.1735645532608032,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79449462890625,1.0,0.5054634809494019,1.0,1.0,0.0,1.0,-2.825601577758789,2.8255951404571533,6.423829745472176e-06,2.184561014175415,1.0,1.0,0.0,85.71858215332031,103.0,32963.74609375,-0.0,1701.8311767578125,1.0,283.1499938964844,285.79266357421875,293.6374816894531,295.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,20081.298828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752456665039062,1.0,0.0,0.0,2.9848318099975586,2.9848473072052,5.94474272475054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.509765625,0.0,814.003662109375,1895.4371337890625,0.0,2247.560546875,0.7359068989753723,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506484866142272,0.3238362073898315,0.2916966676712036,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9990000128746032,0.4170897006988525,0.363077312707901,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456738233566284,0.3191180527210235,0.2236938625574112,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9592010974884032,0.3319974541664123,0.3149214088916778,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782489895820618,0.2599922716617584,1.1729131937026978,286.7887878417969,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887878417969,1.0,0.5098013281822205,1.0,1.0,0.0,1.0,-2.841027021408081,2.8410205841064453,6.493872206192464e-06,2.196357488632202,1.0,1.0,0.0,88.78073120117188,123.0,33326.1640625,-0.0,1740.20068359375,1.0,283.1499938964844,285.7802734375,293.656005859375,295.8290405273437,293.1499938964844,293.1499938964844,283.1499938964844,20693.15625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785453200340271,1.0,0.0,0.0,3.0299630165100098,3.0299789905548096,6.125873142082128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.7353515625,0.0,851.4885864257812,1895.4371337890625,0.0,2277.089111328125,0.7497190833091736,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913406789302826,0.3243407309055328,0.2924449145793915,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9945300221443176,0.4161884188652038,0.3949528634548187,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080796837806702,0.3190938234329223,0.223901554942131,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218676686286926,0.3322340548038482,0.3154495656490326,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476404547691345,0.2595269978046417,1.1724029779434204,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219640135765076,1.0,1.0,0.0,1.0,-2.881328582763672,2.881321907043457,6.680441856588004e-06,2.2279703617095947,1.0,1.0,0.0,98.72784423828124,143.0,34163.5078125,-0.0,1851.3402099609373,1.0,283.1499938964844,285.7607116699219,293.6955871582031,295.917236328125,293.1499938964844,293.1499938964844,283.1499938964844,22067.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859901189804077,1.0,0.0,0.0,3.1289682388305664,3.1289849281311035,6.532743554998888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.91162109375,0.0,937.7139282226562,1895.4371337890625,0.0,2344.085205078125,0.7739309668540955,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913406789302826,0.3243407309055328,0.2924449145793915,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.9945300221443176,0.4161884188652038,0.3949528634548187,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080796837806702,0.3190938234329223,0.223901554942131,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.9218676686286926,0.3322340548038482,0.3154495656490326,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476404547691345,0.2595269978046417,1.1724029779434204,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.7859191894531,1.0,0.5219640135765076,1.0,1.0,0.0,1.0,-2.881328582763672,2.881321907043457,6.680441856588004e-06,2.2279703617095947,1.0,1.0,0.0,98.72784423828124,143.0,34163.5078125,-0.0,1851.3402099609373,1.0,283.1499938964844,285.7607116699219,293.6955871582031,295.917236328125,293.1499938964844,293.1499938964844,283.1499938964844,22067.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859901189804077,1.0,0.0,0.0,3.1289682388305664,3.1289849281311035,6.532743554998888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.91162109375,0.0,937.7139282226562,1895.4371337890625,0.0,2344.085205078125,0.7739309668540955,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600236773490906,0.3246244788169861,0.2934661507606506,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380781650543212,0.4154981672763824,0.3945225179195404,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552014827728271,0.3189333379268646,0.2243689447641372,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667020797729492,0.332333356142044,0.3163259923458099,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007124662399292,0.2588542699813843,1.1731544733047483,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343663096427917,1.0,1.0,0.0,1.0,-2.8837711811065674,2.8837645053863525,6.69164865030325e-06,2.2298038005828857,1.0,1.0,0.0,117.57847595214844,163.0,34706.6953125,-0.0,1948.4493408203125,1.0,283.1499938964844,285.72802734375,293.72967529296875,295.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,23368.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935655117034912,1.0,0.0,0.0,3.219896078109741,3.219913959503174,6.917943551343342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.1806640625,0.0,1021.86279296875,1895.4371337890625,0.0,2412.748046875,0.7961927652359009,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600236773490906,0.3246244788169861,0.2934661507606506,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380781650543212,0.4154981672763824,0.3945225179195404,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552014827728271,0.3189333379268646,0.2243689447641372,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667020797729492,0.332333356142044,0.3163259923458099,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007124662399292,0.2588542699813843,1.1731544733047483,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.761474609375,1.0,0.5343663096427917,1.0,1.0,0.0,1.0,-2.8837711811065674,2.8837645053863525,6.69164865030325e-06,2.2298038005828857,1.0,1.0,0.0,117.57847595214844,163.0,34706.6953125,-0.0,1948.4493408203125,1.0,283.1499938964844,285.72802734375,293.72967529296875,295.9916687011719,293.1499938964844,293.1499938964844,283.1499938964844,23368.763671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935655117034912,1.0,0.0,0.0,3.219896078109741,3.219913959503174,6.917943551343342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.1806640625,0.0,1021.86279296875,1895.4371337890625,0.0,2412.748046875,0.7961927652359009,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250361680984497,0.3247509300708771,0.2943253219127655,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938173651695251,0.4164528548717499,0.395898163318634,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203461766242981,0.3186980783939361,0.2247731685638427,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309271931648254,0.3323583900928497,0.3171187341213226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651626467704773,0.2581149041652679,1.17348051071167,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471284985542297,1.0,1.0,0.0,1.0,-2.888286828994751,2.888280153274536,6.712529739161255e-06,2.2332544326782227,1.0,1.0,0.0,136.87982177734375,151.0,35226.92578125,-0.0,2050.890869140625,1.0,283.1499938964844,285.6991577148437,293.7573547363281,296.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,24616.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996749877929688,1.0,0.0,0.0,3.3047237396240234,3.3047425746917725,7.287249559340125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.7548828125,0.0,1104.7720947265625,1895.4371337890625,0.0,2468.4541015625,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250361680984497,0.3247509300708771,0.2943253219127655,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938173651695251,0.4164528548717499,0.395898163318634,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203461766242981,0.3186980783939361,0.2247731685638427,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309271931648254,0.3323583900928497,0.3171187341213226,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651626467704773,0.2581149041652679,1.17348051071167,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2123718261719,286.7410888671875,1.0,0.5471284985542297,1.0,1.0,0.0,1.0,-2.888286828994751,2.888280153274536,6.712529739161255e-06,2.2332544326782227,1.0,1.0,0.0,136.87982177734375,151.0,35226.92578125,-0.0,2050.890869140625,1.0,283.1499938964844,285.6991577148437,293.7573547363281,296.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,24616.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996749877929688,1.0,0.0,0.0,3.3047237396240234,3.3047425746917725,7.287249559340125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.7548828125,0.0,1104.7720947265625,1895.4371337890625,0.0,2468.4541015625,0.8169774413108826,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158544898033142,0.3248096108436584,0.2946162819862366,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.883723795413971,0.4177788197994232,0.3972963690757751,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108356595039368,0.3184804618358612,0.2248005270957946,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217046856880188,0.3323622345924377,0.3173669874668121,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.755604088306427,0.257462739944458,1.1717026233673096,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7227478027344,1.0,0.550287663936615,1.0,1.0,0.0,1.0,-2.8885178565979004,2.888511180877685,6.713711172778858e-06,2.233480930328369,1.0,1.0,0.0,143.0957794189453,151.0,35647.67578125,-0.0,2081.8916015625,1.0,283.1499938964844,285.673828125,293.7823486328125,296.1027526855469,293.1499938964844,293.1499938964844,283.1499938964844,25719.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041431903839111,1.0,0.0,0.0,3.3779385089874268,3.377958297729492,7.613718366883404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.82763671875,0.0,1179.83837890625,1895.4371337890625,0.0,2509.365966796875,0.8319754004478455,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155076503753662,0.324820876121521,0.2946332097053528,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8834473490715027,0.4179807305335998,0.3974858224391937,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.810451090335846,0.3184558451175689,0.2247882038354873,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213562965393066,0.3323667049407959,0.317378282546997,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551899552345276,0.2573789358139038,1.1713591814041138,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.721435546875,1.0,0.5503754019737244,1.0,1.0,0.0,1.0,-2.888352155685425,2.88834547996521,6.712937647535e-06,2.233351469039917,1.0,1.0,0.0,143.33412170410156,139.0,35691.4453125,-0.0,2082.787353515625,1.0,283.1499938964844,285.671630859375,293.78564453125,296.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,25824.662109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046796321868896,1.0,0.0,0.0,3.384864568710327,3.3848843574523926,7.644972015441454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.4267578125,0.0,1187.110595703125,1895.4371337890625,0.0,2514.28662109375,0.8366296291351318,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156321048736572,0.3248671293258667,0.294670820236206,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8841518759727478,0.4188509881496429,0.3982747793197632,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104579448699951,0.318360835313797,0.2247150391340255,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214585185050964,0.3323910236358642,0.3173931539058685,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549475431442261,0.2570403218269348,1.169790744781494,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500529408454895,1.0,1.0,0.0,1.0,-2.887391328811645,2.8873846530914307,6.708455202897312e-06,2.2326009273529053,1.0,1.0,0.0,143.2350616455078,139.0,35937.6875,-0.0,2080.686767578125,1.0,283.1499938964844,285.6549377441406,293.8003845214844,296.1381225585937,293.1499938964844,293.1499938964844,283.1499938964844,26541.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068859577178955,1.0,0.0,0.0,3.4315311908721924,3.431551456451416,7.857225909901899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.849609375,0.0,1236.890380859375,1895.4371337890625,0.0,2534.546142578125,0.8452754616737366,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178197145462036,0.324923574924469,0.294659286737442,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873152136802673,0.4197656214237213,0.3990531861782074,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125808238983154,0.3182867169380188,0.2246118187904358,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8236129879951477,0.332432746887207,0.3173642754554748,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566685676574707,0.2567252218723297,1.168045997619629,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488243699073792,1.0,1.0,0.0,1.0,-2.886057615280152,2.8860509395599365,6.702231985400431e-06,2.231557607650757,1.0,1.0,0.0,141.70309448242188,127.0,36115.14453125,-0.0,2070.91015625,1.0,283.1499938964844,285.64508056640625,293.8147888183594,296.1639709472656,293.1499938964844,293.1499938964844,283.1499938964844,27005.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088845610618591,1.0,0.0,0.0,3.4613544940948486,3.461374998092652,7.994391921783972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.6865234375,0.0,1269.420654296875,1895.4371337890625,0.0,2552.92529296875,0.8553968667984009,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268771171569824,0.3250569105148315,0.2945496141910553,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994247317314148,0.4216831028461456,0.4005933701992035,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215221166610718,0.318195641040802,0.2243617326021194,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326844573020935,0.332565426826477,0.3172387778759002,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647988200187683,0.2561627924442291,1.1643155813217163,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444800853729248,1.0,1.0,0.0,1.0,-2.882842302322388,2.882835626602173,6.687235782010248e-06,2.2290399074554443,1.0,1.0,0.0,135.6320343017578,115.0,36512.7578125,-0.0,2035.6876220703125,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,28165.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125599026679993,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.33786600651365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5947265625,0.0,1352.103271484375,1895.4371337890625,0.0,2586.786865234375,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268771171569824,0.3250569105148315,0.2945496141910553,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994247317314148,0.4216831028461456,0.4005933701992035,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215221166610718,0.318195641040802,0.2243617326021194,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326844573020935,0.332565426826477,0.3172387778759002,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647988200187683,0.2561627924442291,1.1643155813217163,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444800853729248,1.0,1.0,0.0,1.0,-2.882842302322388,2.882835626602173,6.687235782010248e-06,2.2290399074554443,1.0,1.0,0.0,135.6320343017578,115.0,36512.7578125,-0.0,2035.6876220703125,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2181396484375,293.1499938964844,293.1499938964844,283.1499938964844,28165.251953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125599026679993,1.0,0.0,0.0,3.5349299907684326,3.534951448440552,8.33786600651365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5947265625,0.0,1352.103271484375,1895.4371337890625,0.0,2586.786865234375,0.8734569549560547,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.841184139251709,0.325206458568573,0.2943637371063232,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190968871116638,0.4236804544925689,0.4021191596984863,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355324268341064,0.3181723654270172,0.224087655544281,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472556471824646,0.3327579498291015,0.3170725107192993,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783815860748291,0.25568288564682,1.1604959964752195,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385358333587646,1.0,1.0,0.0,1.0,-2.8793327808380127,2.879326105117798,6.670881248282967e-06,2.2262895107269287,1.0,1.0,0.0,127.03076171875,103.0,36891.21875,-0.0,1987.6341552734373,1.0,283.1499938964844,285.59619140625,293.875,296.2715759277344,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158900141716003,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.478515625,0.0,1435.4488525390625,1895.4371337890625,0.0,2617.535888671875,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.841184139251709,0.325206458568573,0.2943637371063232,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190968871116638,0.4236804544925689,0.4021191596984863,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355324268341064,0.3181723654270172,0.224087655544281,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472556471824646,0.3327579498291015,0.3170725107192993,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783815860748291,0.25568288564682,1.1604959964752195,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.6675109863281,1.0,0.5385358333587646,1.0,1.0,0.0,1.0,-2.8793327808380127,2.879326105117798,6.670881248282967e-06,2.2262895107269287,1.0,1.0,0.0,127.03076171875,103.0,36891.21875,-0.0,1987.6341552734373,1.0,283.1499938964844,285.59619140625,293.875,296.2715759277344,293.1499938964844,293.1499938964844,283.1499938964844,29311.103515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158900141716003,1.0,0.0,0.0,3.606119155883789,3.6061415672302246,8.677076266394579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.478515625,0.0,1435.4488525390625,1895.4371337890625,0.0,2617.535888671875,0.8909368515014648,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612850308418274,0.3253582119941711,0.294128954410553,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470324516296388,0.4257316291332245,0.4036439061164856,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551186323165894,0.3182044923305511,0.2238123714923858,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867859959602356,0.3330000042915344,0.3168987035751343,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974483966827393,0.2552723288536072,1.1567330360412598,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316659212112427,1.0,1.0,0.0,1.0,-2.8758203983306885,2.8758137226104736,6.654536718997406e-06,2.223538398742676,1.0,1.0,0.0,116.99617004394533,91.0,37257.71875,-0.0,1932.66259765625,1.0,283.1499938964844,285.5738525390625,293.9056091308594,296.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189252614974976,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.76904296875,0.0,1519.6614990234375,1895.4371337890625,0.0,2645.615478515625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612850308418274,0.3253582119941711,0.294128954410553,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470324516296388,0.4257316291332245,0.4036439061164856,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551186323165894,0.3182044923305511,0.2238123714923858,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.867859959602356,0.3330000042915344,0.3168987035751343,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974483966827393,0.2552723288536072,1.1567330360412598,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1974182128906,286.6523132324219,1.0,0.5316659212112427,1.0,1.0,0.0,1.0,-2.8758203983306885,2.8758137226104736,6.654536718997406e-06,2.223538398742676,1.0,1.0,0.0,116.99617004394533,91.0,37257.71875,-0.0,1932.66259765625,1.0,283.1499938964844,285.5738525390625,293.9056091308594,296.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,30446.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189252614974976,1.0,0.0,0.0,3.675302505493164,3.675325632095337,9.013209023578383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.76904296875,0.0,1519.6614990234375,1895.4371337890625,0.0,2645.615478515625,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889811038970947,0.3255041837692261,0.2938597202301025,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791879653930664,0.4278236329555511,0.4051771759986877,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822681903839111,0.3182834088802337,0.223547101020813,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961100578308105,0.3332838118076324,0.3167335391044616,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218532204627991,0.2549203932285309,1.153090238571167,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242518186569214,1.0,1.0,0.0,1.0,-2.872443675994873,2.872437000274658,6.638854301854735e-06,2.2208988666534424,1.0,1.0,0.0,106.14997863769533,79.0,37618.78515625,-0.0,1874.0657958984373,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217105865478516,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0986328125,0.0,1604.8807373046875,1895.4371337890625,0.0,2671.42431640625,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889811038970947,0.3255041837692261,0.2938597202301025,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791879653930664,0.4278236329555511,0.4051771759986877,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822681903839111,0.3182834088802337,0.223547101020813,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961100578308105,0.3332838118076324,0.3167335391044616,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218532204627991,0.2549203932285309,1.153090238571167,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242518186569214,1.0,1.0,0.0,1.0,-2.872443675994873,2.872437000274658,6.638854301854735e-06,2.2208988666534424,1.0,1.0,0.0,106.14997863769533,79.0,37618.78515625,-0.0,1874.0657958984373,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.3777160644531,293.1499938964844,293.1499938964844,283.1499938964844,31574.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217105865478516,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.34709476041462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.0986328125,0.0,1604.8807373046875,1895.4371337890625,0.0,2671.42431640625,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.906530261039734,0.3255665898323059,0.2937155365943908,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.995190680027008,0.4288821220397949,0.4059506356716156,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995450139045715,0.3183382451534271,0.2234212458133697,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9144596457481384,0.3334393501281738,0.3166582584381103,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8362003564834595,0.2547645270824432,1.151328682899475,286.6303100585937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298522949219,1.0,0.5204131603240967,1.0,1.0,0.0,1.0,-2.870840787887573,2.8708341121673584,6.631421911151847e-06,2.219648122787476,1.0,1.0,0.0,100.5370864868164,79.0,37824.38671875,-0.0,1844.0255126953125,1.0,283.1499938964844,285.5404052734375,293.95367431640625,296.40606689453125,293.1499938964844,293.1499938964844,283.1499938964844,32270.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230603933334351,1.0,0.0,0.0,3.783783435821533,3.7838079929351807,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.6318359375,0.0,1658.23681640625,1895.4371337890625,0.0,2683.945068359375,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206477403640748,0.3255713880062103,0.2936131656169891,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302459955215454,0.3973405957221985,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9128562211990356,0.3183684349060058,0.2233480662107467,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.929233193397522,0.3335696458816528,0.316653698682785,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469018340110779,0.2545903325080871,1.1499300003051758,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.19732666015625,286.6216735839844,1.0,0.5159721970558167,1.0,1.0,0.0,1.0,-2.8586225509643555,2.85861611366272,6.575974111910909e-06,2.2105956077575684,1.0,1.0,0.0,96.44366455078124,67.0,37898.2265625,-0.0,1804.73046875,1.0,283.1499938964844,285.5301818847656,293.9696655273437,296.4305419921875,293.1499938964844,293.1499938964844,283.1499938964844,32695.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243129849433899,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.48876953125,0.0,1691.1436767578125,1895.4371337890625,0.0,2695.571533203125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484771490097046,0.3253757059574127,0.2932682335376739,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.436165988445282,0.3673007190227508,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940688967704773,0.3183187544345855,0.2231597453355789,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570777416229248,0.3337265253067016,0.3165913820266723,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776093482971,0.2541937828063965,1.1470609903335571,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.505305290222168,1.0,1.0,0.0,1.0,-2.818366527557373,2.8183600902557373,6.392076102201827e-06,2.179469108581543,1.0,1.0,0.0,88.78478240966797,85.0,37936.31640625,-0.0,1705.5711669921875,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.46600341796875,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258320093154907,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1884765625,0.0,1778.638671875,1895.4371337890625,0.0,2709.68115234375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
