time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484771490097046,0.3253757059574127,0.2932682335376739,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.436165988445282,0.3673007190227508,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940688967704773,0.3183187544345855,0.2231597453355789,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570777416229248,0.3337265253067016,0.3165913820266723,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682776093482971,0.2541937828063965,1.1470609903335571,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.505305290222168,1.0,1.0,0.0,1.0,-2.818366527557373,2.8183600902557373,6.392076102201827e-06,2.179469108581543,1.0,1.0,0.0,88.78478240966797,85.0,37936.31640625,-0.0,1705.5711669921875,1.0,283.1499938964844,285.4930725097656,293.9979248046875,296.46600341796875,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258320093154907,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1884765625,0.0,1778.638671875,1895.4371337890625,0.0,2709.68115234375,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519596695899964,0.3248516917228699,0.2928489744663238,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432497322559356,0.3631426990032196,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445199966430664,0.318083256483078,0.2230092585086822,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609206318855286,0.3337225615978241,0.3165988326072693,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710883259773254,0.2537648379802704,1.1450525522232056,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043107271194458,1.0,1.0,0.0,1.0,-2.810227870941162,2.8102214336395264,6.353811841108836e-06,2.172535181045532,1.0,1.0,0.0,87.63761138916016,105.0,38629.58203125,-0.0,1687.798583984375,1.0,283.05206298828125,285.4043884277344,294.0443420410156,296.55670166015625,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306988477706909,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.6533203125,0.0,1853.1627197265625,1895.4371337890625,0.0,2754.952392578125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519596695899964,0.3248516917228699,0.2928489744663238,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432497322559356,0.3631426990032196,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445199966430664,0.318083256483078,0.2230092585086822,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609206318855286,0.3337225615978241,0.3165988326072693,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710883259773254,0.2537648379802704,1.1450525522232056,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043107271194458,1.0,1.0,0.0,1.0,-2.810227870941162,2.8102214336395264,6.353811841108836e-06,2.172535181045532,1.0,1.0,0.0,87.63761138916016,105.0,38629.58203125,-0.0,1687.798583984375,1.0,283.05206298828125,285.4043884277344,294.0443420410156,296.55670166015625,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306988477706909,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.6533203125,0.0,1853.1627197265625,1895.4371337890625,0.0,2754.952392578125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315477013587952,0.3235770165920257,0.2920587062835693,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462890923023224,0.3834612369537353,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243740439414978,0.3172887861728668,0.2226930409669876,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418111443519592,0.333208292722702,0.3164221048355102,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854935348033905,0.2529345154762268,1.1427010297775269,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510659396648407,1.0,1.0,0.0,1.0,-2.830256700515747,2.830250024795532,6.444170139729977e-06,2.187777280807495,1.0,1.0,0.0,92.43150329589844,123.0,40403.515625,-0.0,1741.307373046875,1.0,282.7560119628906,285.198974609375,294.1184997558594,296.7555236816406,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845763087272644,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6484375,0.0,1893.50927734375,1895.4371337890625,0.0,2895.603759765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315477013587952,0.3235770165920257,0.2920587062835693,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462890923023224,0.3834612369537353,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243740439414978,0.3172887861728668,0.2226930409669876,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418111443519592,0.333208292722702,0.3164221048355102,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.854935348033905,0.2529345154762268,1.1427010297775269,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.510659396648407,1.0,1.0,0.0,1.0,-2.830256700515747,2.830250024795532,6.444170139729977e-06,2.187777280807495,1.0,1.0,0.0,92.43150329589844,123.0,40403.515625,-0.0,1741.307373046875,1.0,282.7560119628906,285.198974609375,294.1184997558594,296.7555236816406,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845763087272644,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.6484375,0.0,1893.50927734375,1895.4371337890625,0.0,2895.603759765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9012019634246826,0.3218073546886444,0.2908500730991363,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442504346370697,0.4170965254306793,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955685496330261,0.3160738050937652,0.2221263200044632,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.91122704744339,0.3322758674621582,0.3159203231334686,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.831540584564209,0.251673012971878,1.1389176845550537,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208962559700012,1.0,1.0,0.0,1.0,-2.863389253616333,2.863382577896118,6.595820650545647e-06,2.21333909034729,1.0,1.0,0.0,100.8803253173828,123.0,42290.49609375,0.0,1833.9254150390625,1.0,282.4569702148437,285.003173828125,294.1650390625,296.9230041503906,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620697855949402,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.224609375,0.0,1917.0777587890625,1895.4371337890625,0.0,3048.41845703125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999274969100952,0.3217370808124542,0.2907938957214355,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.4440746307373047,0.4187102019786834,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943241238594055,0.316024899482727,0.2220990508794784,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098733067512512,0.3322376608848572,0.3158944547176361,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304837942123413,0.2516174018383026,1.138729691505432,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213884711265564,1.0,1.0,0.0,1.0,-2.8649327754974365,2.8649260997772217,6.6029456320393365e-06,2.2145376205444336,1.0,1.0,0.0,101.30583953857422,141.0,42318.265625,0.0,1838.4703369140625,1.0,282.4559631347656,285.0030822753906,294.1638488769531,296.921142578125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623560070991516,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.5498046875,0.0,1917.830810546875,1895.4371337890625,0.0,3051.102783203125,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412292480469,0.8730636835098267,0.3206370174884796,0.2902524471282959,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.9778379797935486,0.4419480860233307,0.4200942516326904,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.867999255657196,0.3152260184288025,0.2218764275312423,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8827258944511414,0.3315798938274383,0.3157247006893158,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8075229525566101,0.2507478892803192,1.136997938156128,286.0396728515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1806335449219,286.02960205078125,1.0,0.5267894864082336,1.0,1.0,0.0,1.0,-2.863110065460205,2.8631033897399902,6.593399575649528e-06,2.212614059448242,1.0,1.0,0.0,110.10453033447266,141.0,43661.95703125,0.0,1878.73193359375,1.0,282.1932678222656,284.83251953125,294.2068176269531,297.10076904296875,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728794455528259,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.47998046875,0.0,1926.0479736328125,1895.4371337890625,0.0,3149.819580078125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496825695037842,0.319368302822113,0.2895069122314453,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.950957179069519,0.4405613243579864,0.4188235402107239,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452503681182861,0.3142867684364319,0.2215242683887481,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591147065162659,0.3307843804359436,0.3153861165046692,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851850986480713,0.2497402876615524,1.134471416473389,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319534540176392,1.0,1.0,0.0,1.0,-2.8571934700012207,2.857186794281006,6.568725439137779e-06,2.2091870307922363,1.0,1.0,0.0,119.57205200195312,144.0,43840.40625,0.0,1915.1895751953125,1.0,282.15594482421875,284.7897644042969,294.1952819824219,297.0577697753906,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779217004776001,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.19189453125,0.0,1932.400146484375,1895.4371337890625,0.0,3197.1005859375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239893913269043,0.3165936768054962,0.2875910103321075,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172219038009644,0.4389589428901672,0.4175260663032532,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203175067901611,0.3121967315673828,0.2205039411783218,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335267305374146,0.3289695680141449,0.3142680823802948,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598391771316528,0.2475140392780304,1.1272826194763184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537544310092926,1.0,1.0,0.0,1.0,-2.842124938964844,2.842118501663208,6.499691153294407e-06,2.1975669860839844,1.0,1.0,0.0,132.0720977783203,132.0,45248.5234375,0.0,1951.668701171875,1.0,281.8558349609375,284.5701904296875,294.219482421875,297.1700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906611800193787,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.623046875,0.0,1941.095947265625,1895.4371337890625,0.0,3316.390625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239893913269043,0.3165936768054962,0.2875910103321075,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172219038009644,0.4389589428901672,0.4175260663032532,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203175067901611,0.3121967315673828,0.2205039411783218,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335267305374146,0.3289695680141449,0.3142680823802948,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598391771316528,0.2475140392780304,1.1272826194763184,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.537544310092926,1.0,1.0,0.0,1.0,-2.842124938964844,2.842118501663208,6.499691153294407e-06,2.1975669860839844,1.0,1.0,0.0,132.0720977783203,132.0,45248.5234375,0.0,1951.668701171875,1.0,281.8558349609375,284.5701904296875,294.219482421875,297.1700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906611800193787,1.0,0.0,0.0,3.987735509872437,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.623046875,0.0,1941.095947265625,1895.4371337890625,0.0,3316.390625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166586756706238,0.3136292994022369,0.2850958704948425,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096251726150512,0.4378969669342041,0.4165772497653961,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134726881980896,0.3099234402179718,0.219043418765068,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269920945167542,0.326949268579483,0.3125354051589966,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527775168418884,0.2451204508543014,1.1173285245895386,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359920859336853,1.0,1.0,0.0,1.0,-2.8221893310546875,2.822182893753052,6.408894932974363e-06,2.182182550430298,1.0,1.0,0.0,134.4910888671875,120.0,46581.27734375,0.0,1931.3377685546875,1.0,281.5558166503906,284.3477478027344,294.2470092773437,297.2796630859375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014082551002502,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.1669921875,0.0,1946.2745361328125,1895.4371337890625,0.0,3416.7080078125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166586756706238,0.3136292994022369,0.2850958704948425,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096251726150512,0.4378969669342041,0.4165772497653961,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134726881980896,0.3099234402179718,0.219043418765068,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269920945167542,0.326949268579483,0.3125354051589966,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527775168418884,0.2451204508543014,1.1173285245895386,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359920859336853,1.0,1.0,0.0,1.0,-2.8221893310546875,2.822182893753052,6.408894932974363e-06,2.182182550430298,1.0,1.0,0.0,134.4910888671875,120.0,46581.27734375,0.0,1931.3377685546875,1.0,281.5558166503906,284.3477478027344,294.2470092773437,297.2796630859375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014082551002502,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.1669921875,0.0,1946.2745361328125,1895.4371337890625,0.0,3416.7080078125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178067803382874,0.3110292851924896,0.2827485203742981,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9132621884346008,0.4370612204074859,0.415738970041275,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.8150896430015564,0.3079142272472381,0.2176212668418884,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058837890625,0.8288261890411377,0.325136661529541,0.3107975721359253,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.753779947757721,0.2430339902639389,1.1077696084976196,285.4054870605469,284.95001220703125,295.6591186523437,291.2377624511719,295.6576538085937,297.1050109863281,285.4026794433594,1.0,0.5315764546394348,1.0,1.0,0.0,1.0,-2.80307674407959,2.803070306777954,6.322371064015897e-06,2.167398691177368,1.0,1.0,0.0,131.7272491455078,120.0,47846.6015625,0.0,1887.76220703125,1.0,281.26092529296875,284.1294250488281,294.2828063964844,297.40509033203125,293.1499938964844,293.1499938964844,281.25,35939.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106878638267516,1.0,0.0,0.0,3.993117332458496,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.38525390625,0.0,1948.9659423828125,1895.4371337890625,0.0,3502.986328125,0.9824062585830688,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185038566589355,0.3105619549751282,0.2822752594947815,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146258234977722,0.4369297623634338,0.4155581295490265,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.815881073474884,0.3075514137744903,0.217331662774086,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296573758125305,0.3248069286346435,0.310440182685852,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544260621070862,0.2426508963108062,1.1058520078659058,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305123925209045,1.0,1.0,0.0,1.0,-2.799207925796509,2.799201488494873,6.304906037257752e-06,2.164395570755005,1.0,1.0,0.0,130.88885498046875,108.0,47853.5859375,0.0,1877.676025390625,1.0,281.2558288574219,284.12255859375,294.27813720703125,297.389404296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108807444572448,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.6767578125,0.0,1949.353759765625,1895.4371337890625,0.0,3504.775634765625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259453773498535,0.3074020743370056,0.2792476713657379,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9277780055999756,0.4359051585197449,0.4143810272216797,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238985538482666,0.3050994575023651,0.2154663950204849,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.838049054145813,0.3225655257701874,0.3081183731555938,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615069150924683,0.2401310801506042,1.0935159921646118,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226501226425171,1.0,1.0,0.0,1.0,-2.774297952651977,2.774291753768921,6.1931095842737705e-06,2.145096778869629,1.0,1.0,0.0,123.9324951171875,96.0,49076.796875,0.0,1805.9730224609373,1.0,280.9557800292969,283.8948974609375,294.3114929199219,297.4988098144531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5986328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3584.39111328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259453773498535,0.3074020743370056,0.2792476713657379,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9277780055999756,0.4359051585197449,0.4143810272216797,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8238985538482666,0.3050994575023651,0.2154663950204849,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.838049054145813,0.3225655257701874,0.3081183731555938,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615069150924683,0.2401310801506042,1.0935159921646118,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226501226425171,1.0,1.0,0.0,1.0,-2.774297952651977,2.774291753768921,6.1931095842737705e-06,2.145096778869629,1.0,1.0,0.0,123.9324951171875,96.0,49076.796875,0.0,1805.9730224609373,1.0,280.9557800292969,283.8948974609375,294.3114929199219,297.4988098144531,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919483482837677,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5986328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3584.39111328125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314909338951111,0.3058063089847564,0.2777170836925506,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9370306134223938,0.4353713095188141,0.4137710630893707,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.829709529876709,0.3038615882396698,0.2145169824361801,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441984057426453,0.3214246928691864,0.3069246113300323,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7669071555137634,0.2388669699430465,1.0872349739074707,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.027099609375,1.0,0.5181357264518738,1.0,1.0,0.0,1.0,-2.761601448059082,2.7615952491760254,6.136492629593704e-06,2.13525128364563,1.0,1.0,0.0,119.62892150878906,96.0,50198.48046875,0.0,1766.3153076171875,1.0,280.6927185058594,283.7128601074219,294.3519287109375,297.6598815917969,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257559180259703,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.71923828125,0.0,1951.7984619140625,1895.4371337890625,0.0,3642.1796875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378600478172302,0.3041503131389618,0.2760685384273529,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.947270691394806,0.4347730278968811,0.4130384027957916,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.836359441280365,0.3025738894939422,0.2134951055049896,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513109087944031,0.3202318847179413,0.3056353628635406,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731952667236328,0.237567588686943,1.0806314945220947,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133057832717896,1.0,1.0,0.0,1.0,-2.7480268478393555,2.748020648956299,6.076254976505879e-06,2.124728202819824,1.0,1.0,0.0,115.0597686767578,84.0,50255.91796875,0.0,1724.44189453125,1.0,280.6556701660156,283.6648254394531,294.3462219238281,297.6073303222656,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927403211593628,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04150390625,0.0,1952.2718505859373,1895.4371337890625,0.0,3657.316162109375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500648140907288,0.3016180694103241,0.2736122012138366,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9649211168289183,0.4338162243366241,0.4119423031806946,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8489805459976196,0.3006055355072021,0.2119669616222381,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648421764373779,0.318398654460907,0.3036942780017853,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851916551589966,0.2355979532003402,1.0707156658172607,284.7874450683594,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,297.06182861328125,284.7832336425781,1.0,0.5056175589561462,1.0,1.0,0.0,1.0,-2.727673053741455,2.727667093276977,5.986481482977979e-06,2.108945369720459,0.996816635131836,0.996816635131836,0.0,107.61470794677734,84.0,51390.06640625,0.0,1659.6195068359375,1.0,280.3655700683594,283.44775390625,294.3867492675781,297.7399597167969,293.1499938964844,293.1499938964844,280.3500061035156,36074.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346327185630798,1.0,0.0,0.0,3.9935498237609854,3.993577241897583,1.0641711014613977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.923828125,0.0,1950.6405029296875,1895.4371337890625,0.0,3723.530517578125,0.9825676679611206,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.85467529296875,0.3008101880550384,0.2727671265602112,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709376096725464,0.4335184693336487,0.4115390181541443,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537420630455017,0.2999754846096039,0.2114408165216446,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699390292167664,0.3178072869777679,0.3030235767364502,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896843552589417,0.2349621057510376,1.0673521757125854,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029907822608948,1.0,1.0,0.0,1.0,-2.7206919193267822,2.7206859588623047,5.955818778602406e-06,2.103520154953003,0.9960429072380066,0.9960429072380066,0.0,105.09964752197266,72.0,51379.2578125,0.0,1637.7750244140625,1.0,280.35577392578125,283.4343566894531,294.3813171386719,297.71356201171875,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346882700920104,1.0,0.0,0.0,3.99241042137146,3.9924378395080566,1.063564013747964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.490234375,0.0,1949.3153076171875,1895.4371337890625,0.0,3724.037841796875,0.9823301434516908,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781232237815857,0.2974074184894562,0.2693778872489929,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960673451423644,0.4321518242359161,0.409907579421997,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778502941131592,0.2973165512084961,0.2093243896961212,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954090476036072,0.3152969777584076,0.3003052175045013,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117272257804871,0.2323255389928817,1.053807020187378,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920005798339844,1.0,1.0,0.0,1.0,-2.692570924758911,2.6925649642944336,5.833145223732572e-06,2.0816869735717773,0.9891167879104614,0.9891167879104614,0.0,94.51275634765624,60.0,52442.30859375,0.0,1548.7591552734375,1.0,280.0558166503906,283.2049560546875,294.4166564941406,297.81658935546875,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413483142852784,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.53515625,0.0,1938.9141845703125,1895.4371337890625,0.0,3784.69775390625,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781232237815857,0.2974074184894562,0.2693778872489929,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960673451423644,0.4321518242359161,0.409907579421997,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778502941131592,0.2973165512084961,0.2093243896961212,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954090476036072,0.3152969777584076,0.3003052175045013,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117272257804871,0.2323255389928817,1.053807020187378,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.559326171875,1.0,0.4920005798339844,1.0,1.0,0.0,1.0,-2.692570924758911,2.6925649642944336,5.833145223732572e-06,2.0816869735717773,0.9891167879104614,0.9891167879104614,0.0,94.51275634765624,60.0,52442.30859375,0.0,1548.7591552734375,1.0,280.0558166503906,283.2049560546875,294.4166564941406,297.81658935546875,293.1499938964844,293.1499938964844,279.75,36258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413483142852784,1.0,0.0,0.0,3.983488082885742,3.983515501022339,1.0588155419100076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.53515625,0.0,1938.9141845703125,1895.4371337890625,0.0,3784.69775390625,0.9804033637046814,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896183431148529,0.2938924133777618,0.2660441100597381,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324064552783966,0.3877736032009125,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966336250305176,0.2945009469985962,0.2072258442640304,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157541394233704,0.3126133680343628,0.2975922226905823,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.827044665813446,0.2295763790607452,1.0405328273773191,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791662991046905,1.0,1.0,0.0,1.0,-2.6402628421783447,2.6402571201324463,5.609118488791864e-06,2.0414459705352783,0.979035496711731,0.979035496711731,0.0,86.44719696044922,48.0,53135.00390625,0.0,1440.155029296875,1.0,279.7559509277344,282.9611511230469,294.44989013671875,297.9036865234375,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040557861328,1.0,0.0,0.0,3.9672093391418457,3.9672367572784415,1.0501794349693228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0302734375,0.0,1919.3182373046875,1895.4371337890625,0.0,3836.261962890625,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.896183431148529,0.2938924133777618,0.2660441100597381,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.9990000128746032,0.4324064552783966,0.3877736032009125,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.8966336250305176,0.2945009469985962,0.2072258442640304,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.9157541394233704,0.3126133680343628,0.2975922226905823,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.827044665813446,0.2295763790607452,1.0405328273773191,284.3310241699219,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.037841796875,284.3276062011719,1.0,0.4791662991046905,1.0,1.0,0.0,1.0,-2.6402628421783447,2.6402571201324463,5.609118488791864e-06,2.0414459705352783,0.979035496711731,0.979035496711731,0.0,86.44719696044922,48.0,53135.00390625,0.0,1440.155029296875,1.0,279.7559509277344,282.9611511230469,294.44989013671875,297.9036865234375,293.1499938964844,293.1499938964844,279.45001220703125,36463.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947040557861328,1.0,0.0,0.0,3.9672093391418457,3.9672367572784415,1.0501794349693228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.0302734375,0.0,1919.3182373046875,1895.4371337890625,0.0,3836.261962890625,0.976840317249298,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188964366912842,0.290248304605484,0.2625803053379059,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365672469139099,0.3570998311042785,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202166795730592,0.2914918661117553,0.2049897611141204,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418287873268129,0.3097261190414428,0.2946838438510895,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451406955718994,0.2267294526100158,1.0267513990402222,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644483029842376,1.0,1.0,0.0,1.0,-2.5765061378479004,2.57650089263916,5.341231826605508e-06,1.992018222808838,0.9655369520187378,0.9655369520187378,0.0,78.1253890991211,51.0,53562.83203125,0.0,1319.7423095703125,1.0,279.4560546875,282.70831298828125,294.4790344238281,297.9654541015625,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507111310958862,1.0,0.0,0.0,3.941439867019653,3.941466808319092,1.0365805565015762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.8564453125,0.0,1888.0833740234373,1895.4371337890625,0.0,3869.366455078125,0.9711740612983704,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9188964366912842,0.290248304605484,0.2625803053379059,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365672469139099,0.3570998311042785,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202166795730592,0.2914918661117553,0.2049897611141204,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9418287873268129,0.3097261190414428,0.2946838438510895,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451406955718994,0.2267294526100158,1.0267513990402222,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0484313964844,284.0811462402344,1.0,0.4644483029842376,1.0,1.0,0.0,1.0,-2.5765061378479004,2.57650089263916,5.341231826605508e-06,1.992018222808838,0.9655369520187378,0.9655369520187378,0.0,78.1253890991211,51.0,53562.83203125,0.0,1319.7423095703125,1.0,279.4560546875,282.70831298828125,294.4790344238281,297.9654541015625,293.1499938964844,293.1499938964844,279.1499938964844,36725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507111310958862,1.0,0.0,0.0,3.941439867019653,3.941466808319092,1.0365805565015762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.8564453125,0.0,1888.0833740234373,1895.4371337890625,0.0,3869.366455078125,0.9711740612983704,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168701171875,0.9284363985061646,0.2884629368782043,0.2609171271324157,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.439662754535675,0.3455296754837036,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301309585571288,0.2899703085422516,0.2038876861333847,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.9517414569854736,0.3082582950592041,0.293242871761322,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.852344810962677,0.225326806306839,1.0200914144515991,283.9148864746094,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0587463378906,283.9024353027344,1.0,0.458810806274414,1.0,1.0,0.0,1.0,-2.5495309829711914,2.5495259761810303,5.229393082117895e-06,1.9708646535873413,0.9569894075393676,0.9569894075393676,0.0,75.02153778076172,51.0,54280.41796875,0.0,1272.2564697265625,1.0,279.1941833496094,282.5180053710937,294.515869140625,298.1000671386719,293.1499938964844,293.1499938964844,279.1499938964844,36885.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539899230003356,1.0,0.0,0.0,3.924522399902344,3.9245493412017822,1.0277012734150048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.28369140625,0.0,1867.6966552734373,1895.4371337890625,0.0,3898.834228515625,0.9674257636070251,1.0,0.0,3.0,1.0,0.0
12396960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9350170493125916,0.2866865694522857,0.2592259645462036,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.9990000128746032,0.4427114725112915,0.3371081948280334,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515625,0.9370339512825012,0.2884138822555542,0.2027481496334076,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514709472656,0.9584582448005676,0.306752473115921,0.2917531430721283,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.8573870062828064,0.2239188253879547,1.013413906097412,283.8511962890625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.06793212890625,283.8487854003906,1.0,0.4539989233016968,1.0,1.0,0.0,1.0,-2.5261924266815186,2.5261871814727783,5.133780632604612e-06,1.9526562690734863,0.9489701986312866,0.9489701986312866,0.0,72.69192504882812,69.0,54063.53515625,0.0,1233.44677734375,1.0,279.1561279296875,282.46844482421875,294.5110168457031,298.0253295898437,293.1499938964844,293.1499938964844,278.8500061035156,37035.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528886675834656,1.0,0.0,0.0,3.90424108505249,3.9042677879333496,1.0171067970077274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.1376953125,0.0,1843.1380615234373,1895.4371337890625,0.0,3888.947998046875,0.9629752039909364,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258499145507812,0.2833677530288696,0.2562295198440552,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.446852833032608,0.3417595028877258,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283446669578552,0.2854267954826355,0.2006703913211822,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505137801170348,0.3038473427295685,0.2890239357948303,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502790927886963,0.2212368547916412,1.00141179561615,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523226618766784,1.0,1.0,0.0,1.0,-2.507949113845825,2.507944107055664,5.058809165348066e-06,1.9379833936691284,0.9300926327705384,0.9300926327705384,0.0,72.90255737304688,87.0,54941.79296875,0.0,1212.2677001953125,1.0,278.85650634765625,282.2634582519531,294.5509033203125,298.10986328125,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552470445632936,1.0,0.0,0.0,3.8542675971984863,3.854294061660767,9.912358791552831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3837890625,0.0,1783.4166259765625,1895.4371337890625,0.0,3910.1064453125,0.951945960521698,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9258499145507812,0.2833677530288696,0.2562295198440552,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9990000128746032,0.446852833032608,0.3417595028877258,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9283446669578552,0.2854267954826355,0.2006703913211822,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65887451171875,0.9505137801170348,0.3038473427295685,0.2890239357948303,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.8502790927886963,0.2212368547916412,1.00141179561615,283.65887451171875,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775451660156,283.6591796875,1.0,0.4523226618766784,1.0,1.0,0.0,1.0,-2.507949113845825,2.507944107055664,5.058809165348066e-06,1.9379833936691284,0.9300926327705384,0.9300926327705384,0.0,72.90255737304688,87.0,54941.79296875,0.0,1212.2677001953125,1.0,278.85650634765625,282.2634582519531,294.5509033203125,298.10986328125,293.1499938964844,293.1499938964844,278.54998779296875,37378.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552470445632936,1.0,0.0,0.0,3.8542675971984863,3.854294061660767,9.912358791552831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3837890625,0.0,1783.4166259765625,1895.4371337890625,0.0,3910.1064453125,0.951945960521698,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219800949097,0.2801855206489563,0.2535396218299866,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460625052452087,0.3653342127799988,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022698998451232,0.2826592624187469,0.1988269984722137,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235241413116456,0.3011088669300079,0.2865770757198334,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297275304794312,0.2186539024114608,0.9905961155891418,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570822417736053,1.0,1.0,0.0,1.0,-2.514873743057251,2.51486873626709,5.086165856482694e-06,1.943023920059204,0.9095711708068848,0.9095711708068848,0.0,77.57533264160156,105.0,56143.03125,0.0,1240.6593017578125,1.0,278.5569152832031,282.09454345703125,294.5975952148437,298.2256164550781,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592878222465516,1.0,0.0,0.0,3.790827751159668,3.790853261947632,9.588735565557729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.23828125,0.0,1709.07421875,1895.4371337890625,0.0,3946.23486328125,0.93793922662735,1.0,0.0,3.0,1.0,0.0
