time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997219800949097,0.2801855206489563,0.2535396218299866,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.4460625052452087,0.3653342127799988,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111083984375,0.9022698998451232,0.2826592624187469,0.1988269984722137,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.9235241413116456,0.3011088669300079,0.2865770757198334,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.8297275304794312,0.2186539024114608,0.9905961155891418,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5135803222656,1.0,0.4570822417736053,1.0,1.0,0.0,1.0,-2.514873743057251,2.51486873626709,5.086165856482694e-06,1.943023920059204,0.9095711708068848,0.9095711708068848,0.0,77.57533264160156,105.0,56143.03125,0.0,1240.6593017578125,1.0,278.5569152832031,282.09454345703125,294.5975952148437,298.2256164550781,293.1499938964844,293.1499938964844,278.25,37738.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592878222465516,1.0,0.0,0.0,3.790827751159668,3.790853261947632,9.588735565557729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.23828125,0.0,1709.07421875,1895.4371337890625,0.0,3946.23486328125,0.93793922662735,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769540846347809,0.2509368062019348,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400254487991333,0.4015764892101288,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712332248687744,0.2801498472690582,0.1972573697566986,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900959491729736,0.2985675930976867,0.2844266593456268,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022301197052002,0.2161201387643814,0.9805927872657776,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665846824645996,1.0,1.0,0.0,1.0,-2.538790464401245,2.538785219192505,5.182952918403316e-06,1.96130645275116,0.8878400921821594,0.8878400921821594,0.0,85.797119140625,108.0,57541.0234375,0.0,1305.61083984375,1.0,278.2574157714844,281.9570617675781,294.6444396972656,298.3578796386719,293.1499938964844,293.1499938964844,278.54998779296875,38109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650087356567384,1.0,0.0,0.0,3.713340759277344,3.7133655548095694,9.200742283610452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.88916015625,0.0,1620.84423828125,1895.4371337890625,0.0,3997.106201171875,0.9208494424819946,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681336045265198,0.2769540846347809,0.2509368062019348,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400254487991333,0.4015764892101288,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712332248687744,0.2801498472690582,0.1972573697566986,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8900959491729736,0.2985675930976867,0.2844266593456268,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.39996337890625,0.8022301197052002,0.2161201387643814,0.9805927872657776,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.40484619140625,1.0,0.4665846824645996,1.0,1.0,0.0,1.0,-2.538790464401245,2.538785219192505,5.182952918403316e-06,1.96130645275116,0.8878400921821594,0.8878400921821594,0.0,85.797119140625,108.0,57541.0234375,0.0,1305.61083984375,1.0,278.2574157714844,281.9570617675781,294.6444396972656,298.3578796386719,293.1499938964844,293.1499938964844,278.54998779296875,38109.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650087356567384,1.0,0.0,0.0,3.713340759277344,3.7133655548095694,9.200742283610452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.88916015625,0.0,1620.84423828125,1895.4371337890625,0.0,3997.106201171875,0.9208494424819946,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.838700532913208,0.2750461399555206,0.249189019203186,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808098077774048,0.4332815706729889,0.412094235420227,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421629071235657,0.2788565754890442,0.1963626742362976,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594877123832703,0.2972379326820373,0.2831776142120361,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734943628311157,0.2144051045179367,0.9734193682670592,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729211628437042,1.0,1.0,0.0,1.0,-2.538172483444214,2.5381672382354736,5.181128926778911e-06,1.961182951927185,0.8729231357574463,0.8729231357574463,0.0,95.2659149169922,111.0,56370.11328125,0.0,1345.777587890625,1.0,278.5423278808594,282.240966796875,294.629150390625,298.2103576660156,293.1499938964844,293.1499938964844,278.8500061035156,38046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541683793067932,1.0,0.0,0.0,3.6360363960266113,3.63606071472168,8.821648407320026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.791015625,0.0,1532.9417724609375,1895.4371337890625,0.0,3900.43505859375,0.9036005139350892,1.0,0.0,3.0,1.0,0.0
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712951660156,0.838700532913208,0.2750461399555206,0.249189019203186,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6723327636719,0.9808098077774048,0.4332815706729889,0.412094235420227,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8421629071235657,0.2788565754890442,0.1963626742362976,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715087890625,0.8594877123832703,0.2972379326820373,0.2831776142120361,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7734943628311157,0.2144051045179367,0.9734193682670592,283.67205810546875,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.6763610839844,1.0,0.4729211628437042,1.0,1.0,0.0,1.0,-2.538172483444214,2.5381672382354736,5.181128926778911e-06,1.961182951927185,0.8729231357574463,0.8729231357574463,0.0,95.2659149169922,111.0,56370.11328125,0.0,1345.777587890625,1.0,278.5423278808594,282.240966796875,294.629150390625,298.2103576660156,293.1499938964844,293.1499938964844,278.8500061035156,38046.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541683793067932,1.0,0.0,0.0,3.6360363960266113,3.63606071472168,8.821648407320026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.791015625,0.0,1532.9417724609375,1895.4371337890625,0.0,3900.43505859375,0.9036005139350892,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.8281967043876648,0.2745427191257477,0.248752474784851,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.9678115844726562,0.4321397244930267,0.4104704558849334,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8435974121094,0.8318323493003845,0.2786223888397217,0.1962203681468963,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442077636719,0.8485671877861023,0.2970049381256103,0.2829845249652862,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.840576171875,0.7630161643028259,0.2139060795307159,0.9713974595069884,283.8460998535156,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8604736328125,1.0,0.4750744700431824,1.0,1.0,0.0,1.0,-2.5328586101531982,2.532853364944458,5.159199190529762e-06,1.95694363117218,0.8672385215759277,0.8672385215759277,0.0,99.30753326416016,111.0,55232.9765625,0.0,1356.50048828125,1.0,278.7979736328125,282.4414978027344,294.6208190917969,298.0691223144531,293.1499938964844,293.1499938964844,278.8500061035156,37949.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463247060775756,1.0,0.0,0.0,3.5995280742645264,3.5995519161224365,8.645387197248056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.12109375,0.0,1492.12109375,1895.4371337890625,0.0,3829.79248046875,0.89545738697052,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.8211689591407776,0.27430260181427,0.2485725730657577,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.9586927890777588,0.4319904148578644,0.4100369215011596,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.8250232934951782,0.2786488831043243,0.1962611377239227,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8414405584335327,0.2970235645771026,0.2830337584018707,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.7560965418815613,0.2136401832103729,0.9703601002693176,283.9362487792969,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.9413757324219,1.0,0.4769809544086456,1.0,1.0,0.0,1.0,-2.530978441238404,2.530973196029663,5.151295681571355e-06,1.9553648233413696,0.8614335656166077,0.8614335656166077,0.0,102.3500747680664,99.0,55048.04296875,0.0,1367.2398681640625,1.0,278.8414306640625,282.5233154296875,294.6582336425781,298.1424865722656,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942456603050232,1.0,0.0,0.0,3.566018581390381,3.566042184829712,8.485169473715359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.68359375,0.0,1455.19384765625,1895.4371337890625,0.0,3794.758056640625,0.887894868850708,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235665559768677,0.2743001878261566,0.2483725249767303,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626169204711914,0.4332253634929657,0.4106934070587158,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279086351394653,0.2791715860366821,0.1964746266603469,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444079160690308,0.2975248396396637,0.2833045125007629,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.758289635181427,0.2135754972696304,0.9691160917282104,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.47564297914505,1.0,1.0,0.0,1.0,-2.5306103229522705,2.5306050777435303,5.149473054189002e-06,1.9549152851104736,0.8535286784172058,0.8535286784172058,0.0,101.1264190673828,87.0,53871.87109375,0.0,1361.495361328125,1.0,279.1407470703125,282.803955078125,294.6991882324219,298.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316226840019226,1.0,0.0,0.0,3.50760555267334,3.5076284408569336,8.209464112951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.990234375,0.0,1391.4132080078125,1895.4371337890625,0.0,3696.005859375,0.874703049659729,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8235665559768677,0.2743001878261566,0.2483725249767303,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033996582031,0.9626169204711914,0.4332253634929657,0.4106934070587158,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022399902344,0.8279086351394653,0.2791715860366821,0.1964746266603469,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2024230957031,0.8444079160690308,0.2975248396396637,0.2833045125007629,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.758289635181427,0.2135754972696304,0.9691160917282104,284.2030639648437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2081604003906,1.0,0.47564297914505,1.0,1.0,0.0,1.0,-2.5306103229522705,2.5306050777435303,5.149473054189002e-06,1.9549152851104736,0.8535286784172058,0.8535286784172058,0.0,101.1264190673828,87.0,53871.87109375,0.0,1361.495361328125,1.0,279.1407470703125,282.803955078125,294.6991882324219,298.1048583984375,293.1499938964844,293.1499938964844,279.45001220703125,37525.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316226840019226,1.0,0.0,0.0,3.50760555267334,3.5076284408569336,8.209464112951537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.990234375,0.0,1391.4132080078125,1895.4371337890625,0.0,3696.005859375,0.874703049659729,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383219838142395,0.2748153805732727,0.2484920620918274,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.981451153755188,0.4355897307395935,0.4124478995800018,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432917594909668,0.2802008092403412,0.1969259530305862,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605907559394836,0.298532485961914,0.2838946282863617,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727737426757812,0.2140243202447891,0.969414234161377,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716027677059173,1.0,1.0,0.0,1.0,-2.534468173980713,2.5344629287719727,5.164889898878755e-06,1.9577473402023315,0.8490684032440186,0.8490684032440186,0.0,94.97317504882812,75.0,52805.0234375,0.0,1339.8302001953125,1.0,279.44024658203125,283.07684326171875,294.7413635253906,298.0782165527344,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217576384544371,1.0,0.0,0.0,3.463589191436768,3.463611602783203,8.004718665688415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.33544921875,0.0,1343.5880126953125,1895.4371337890625,0.0,3605.3701171875,0.8646562099456787,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8383219838142395,0.2748153805732727,0.2484920620918274,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4648132324219,0.981451153755188,0.4355897307395935,0.4124478995800018,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46368408203125,0.8432917594909668,0.2802008092403412,0.1969259530305862,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8605907559394836,0.298532485961914,0.2838946282863617,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626770019531,0.7727737426757812,0.2140243202447891,0.969414234161377,284.4644775390625,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693603515625,1.0,0.4716027677059173,1.0,1.0,0.0,1.0,-2.534468173980713,2.5344629287719727,5.164889898878755e-06,1.9577473402023315,0.8490684032440186,0.8490684032440186,0.0,94.97317504882812,75.0,52805.0234375,0.0,1339.8302001953125,1.0,279.44024658203125,283.07684326171875,294.7413635253906,298.0782165527344,293.1499938964844,293.1499938964844,279.75,37139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217576384544371,1.0,0.0,0.0,3.463589191436768,3.463611602783203,8.004718665688415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.33544921875,0.0,1343.5880126953125,1895.4371337890625,0.0,3605.3701171875,0.8646562099456787,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504269599915,0.2756723463535309,0.2489023953676223,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387459456920624,0.4082581996917724,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.866943359375,0.281584620475769,0.1976078301668167,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854735493659973,0.2998934388160705,0.2847963869571686,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.795076847076416,0.2148288786411285,0.9712117314338684,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657796621322632,1.0,1.0,0.0,1.0,-2.534537076950073,2.534531831741333,5.165029051568126e-06,1.9577287435531616,0.8478677272796631,0.8478677272796631,0.0,87.08789825439453,63.0,51754.9921875,0.0,1305.5743408203125,1.0,279.7398681640625,283.3354797363281,294.78253173828125,298.05682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126654267311096,1.0,0.0,0.0,3.4354593753814697,3.435481548309326,7.875224241615797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.76611328125,0.0,1312.380859375,1895.4371337890625,0.0,3521.3232421875,0.8580958247184753,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610504269599915,0.2756723463535309,0.2489023953676223,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387459456920624,0.4082581996917724,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.866943359375,0.281584620475769,0.1976078301668167,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854735493659973,0.2998934388160705,0.2847963869571686,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.795076847076416,0.2148288786411285,0.9712117314338684,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.71661376953125,1.0,0.4657796621322632,1.0,1.0,0.0,1.0,-2.534537076950073,2.534531831741333,5.165029051568126e-06,1.9577287435531616,0.8478677272796631,0.8478677272796631,0.0,87.08789825439453,63.0,51754.9921875,0.0,1305.5743408203125,1.0,279.7398681640625,283.3354797363281,294.78253173828125,298.05682373046875,293.1499938964844,293.1499938964844,280.04998779296875,36718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126654267311096,1.0,0.0,0.0,3.4354593753814697,3.435481548309326,7.875224241615797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.76611328125,0.0,1312.380859375,1895.4371337890625,0.0,3521.3232421875,0.8580958247184753,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820437788963318,0.2766199111938476,0.2495197206735611,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458142817020416,0.3809687495231628,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888237476348877,0.2830752432346344,0.1984662562608719,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081713557243348,0.3013657331466675,0.2859393954277038,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505951881409,0.2157724648714065,0.9742269515991212,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.508002519607544,2.507997512817383,5.057770522398641e-06,1.937381267547608,0.849044680595398,0.849044680595398,0.0,80.45130920410156,51.0,50408.57421875,0.0,1244.5858154296875,1.0,280.0396423339844,283.55694580078125,294.81719970703125,298.0152893066406,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032160639762878,1.0,0.0,0.0,3.4221086502075195,3.422130584716797,7.814135187800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.94140625,0.0,1296.440185546875,1895.4371337890625,0.0,3433.544189453125,0.8548257946968079,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8820437788963318,0.2766199111938476,0.2495197206735611,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458142817020416,0.3809687495231628,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888237476348877,0.2830752432346344,0.1984662562608719,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9081713557243348,0.3013657331466675,0.2859393954277038,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146505951881409,0.2157724648714065,0.9742269515991212,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.508002519607544,2.507997512817383,5.057770522398641e-06,1.937381267547608,0.849044680595398,0.849044680595398,0.0,80.45130920410156,51.0,50408.57421875,0.0,1244.5858154296875,1.0,280.0396423339844,283.55694580078125,294.81719970703125,298.0152893066406,293.1499938964844,293.1499938964844,280.3500061035156,36333.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032160639762878,1.0,0.0,0.0,3.4221086502075195,3.422130584716797,7.814135187800275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.94140625,0.0,1296.440185546875,1895.4371337890625,0.0,3433.544189453125,0.8548257946968079,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957431316375732,0.2771061360836029,0.2498099505901336,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509818255901336,0.3646325767040252,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029537439346312,0.2838304340839386,0.1988831311464309,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241164326667786,0.3021140694618225,0.2864984273910522,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8263509273529053,0.216283917427063,0.9757975935935974,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521248340606689,1.0,1.0,0.0,1.0,-2.491786479949951,2.49178147315979,4.992476988263661e-06,1.9247866868972776,0.8509582877159119,0.8509582877159119,0.0,76.65599822998047,51.0,49284.203125,0.0,1208.852783203125,1.0,280.2921142578125,283.7157592773437,294.8121643066406,297.892578125,293.1499938964844,293.1499938964844,280.3500061035156,36143.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960533142089844,1.0,0.0,0.0,3.4201855659484863,3.420207500457764,7.805354584888846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.43505859375,0.0,1293.2120361328125,1895.4371337890625,0.0,3366.76806640625,0.8542873859405518,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9126009345054626,0.2776604890823364,0.2501809298992157,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571391344070434,0.3464283645153045,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.921087086200714,0.2846448123455047,0.1993500888347625,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433796405792236,0.3029176890850067,0.2871196269989013,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401681184768677,0.2168657183647155,0.9776849150657654,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466127157211303,1.0,1.0,0.0,1.0,-2.473938465118408,2.473933458328247,4.921103027299978e-06,1.9109188318252563,0.8525013327598572,0.8525013327598572,0.0,72.60631561279297,54.0,49016.83203125,0.0,1170.566162109375,1.0,280.3395690917969,283.7608642578125,294.8482666015625,297.9623718261719,293.1499938964844,293.1499938964844,280.6499938964844,35981.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924985527992249,1.0,0.0,0.0,3.4220659732818604,3.4220879077911377,7.813939646439394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.56591796875,0.0,1293.9259033203125,1895.4371337890625,0.0,3333.566162109375,0.8545308709144592,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941110908985138,0.2788539826869964,0.251036524772644,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.470818817615509,0.3209873139858246,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503119587898254,0.2863625884056091,0.2003815174102783,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707778692245485,0.3046104609966278,0.2884944975376129,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624925017356873,0.2181991934776306,0.9825018644332886,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.440206229686737,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837638698518276e-06,1.8943617343902588,0.8583823442459106,0.8583823442459106,0.0,67.36968994140625,74.0,47830.61328125,0.0,1124.3582763671875,1.0,280.6396484375,283.9651794433594,294.8818664550781,297.9167175292969,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811307549476624,1.0,0.0,0.0,3.4345123767852783,3.434534311294556,7.870883109717397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.38427734375,0.0,1303.887451171875,1895.4371337890625,0.0,3227.176513671875,0.857026219367981,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.941110908985138,0.2788539826869964,0.251036524772644,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.470818817615509,0.3209873139858246,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503119587898254,0.2863625884056091,0.2003815174102783,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707778692245485,0.3046104609966278,0.2884944975376129,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624925017356873,0.2181991934776306,0.9825018644332886,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.440206229686737,1.0,1.0,0.0,1.0,-2.4530580043792725,2.4530532360076904,4.837638698518276e-06,1.8943617343902588,0.8583823442459106,0.8583823442459106,0.0,67.36968994140625,74.0,47830.61328125,0.0,1124.3582763671875,1.0,280.6396484375,283.9651794433594,294.8818664550781,297.9167175292969,293.1499938964844,293.1499938964844,280.95001220703125,35645.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811307549476624,1.0,0.0,0.0,3.4345123767852783,3.434534311294556,7.870883109717397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.38427734375,0.0,1303.887451171875,1895.4371337890625,0.0,3227.176513671875,0.857026219367981,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420972466468812,0.2803501486778259,0.252297580242157,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830724000930786,0.3217134177684784,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951846480369568,0.2883693873882293,0.2017203420400619,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719913005828856,0.306576669216156,0.2902724742889404,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638767600059509,0.2198383063077926,0.989498496055603,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672987818717957,0.8672987818717957,0.0,67.9442367553711,94.0,47124.91796875,0.0,1143.5145263671875,1.0,280.9398193359375,284.1900939941406,294.9233703613281,297.90203857421875,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870841383934021,1.0,0.0,0.0,3.4599173069000244,3.459939479827881,7.987754884197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.25,0.0,1326.7978515625,1895.4371337890625,0.0,3130.702880859375,0.8624007105827332,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420972466468812,0.2803501486778259,0.252297580242157,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830724000930786,0.3217134177684784,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951846480369568,0.2883693873882293,0.2017203420400619,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719913005828856,0.306576669216156,0.2902724742889404,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638767600059509,0.2198383063077926,0.989498496055603,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.50054931640625,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.8672987818717957,0.8672987818717957,0.0,67.9442367553711,94.0,47124.91796875,0.0,1143.5145263671875,1.0,280.9398193359375,284.1900939941406,294.9233703613281,297.90203857421875,293.1499938964844,293.1499938964844,281.25,35295.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870841383934021,1.0,0.0,0.0,3.4599173069000244,3.459939479827881,7.987754884197784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.25,0.0,1326.7978515625,1895.4371337890625,0.0,3130.702880859375,0.8624007105827332,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131007790565492,0.2801564335823059,0.2526013255119324,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883411824703216,0.3492713272571563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233662486076356,0.2885919511318207,0.2022695392370224,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451737403869628,0.3066919445991516,0.290937215089798,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841465175151825,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069431781769,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.038208200858207e-06,1.932876467704773,0.8795589208602905,0.8795589208602905,0.0,74.07077026367188,114.0,46725.703125,0.0,1212.197998046875,1.0,281.2401733398437,284.4267578125,294.9712829589844,297.92010498046875,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633863925933838,1.0,0.0,0.0,3.4988720417022705,3.498894453048706,8.168633485183818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.17626953125,0.0,1363.80517578125,1895.4371337890625,0.0,3060.768798828125,0.870796263217926,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131007790565492,0.2801564335823059,0.2526013255119324,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883411824703216,0.3492713272571563,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233662486076356,0.2885919511318207,0.2022695392370224,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451737403869628,0.3066919445991516,0.290937215089798,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841465175151825,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533069431781769,1.0,1.0,0.0,1.0,-2.5037264823913574,2.5037214756011963,5.038208200858207e-06,1.932876467704773,0.8795589208602905,0.8795589208602905,0.0,74.07077026367188,114.0,46725.703125,0.0,1212.197998046875,1.0,281.2401733398437,284.4267578125,294.9712829589844,297.92010498046875,293.1499938964844,293.1499938964844,281.54998779296875,34935.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633863925933838,1.0,0.0,0.0,3.4988720417022705,3.498894453048706,8.168633485183818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.17626953125,0.0,1363.80517578125,1895.4371337890625,0.0,3060.768798828125,0.870796263217926,1.0,0.0,3.0,1.0,0.0
12398580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812802493572235,0.2536537945270538,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893765151500702,0.3890808522701263,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897984623908997,0.290081113576889,0.2033414095640182,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084030389785768,0.3080044090747833,0.2922323644161224,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141762018203735,0.2198505103588104,0.9931641817092896,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739211082458,1.0,1.0,0.0,1.0,-2.5588033199310303,2.55879807472229,5.2621371651184745e-06,1.9753406047821045,0.8951828479766846,0.8951828479766846,0.0,83.76958465576172,134.0,46550.67578125,0.0,1322.0257568359375,1.0,281.5406188964844,284.6687927246094,295.0165100097656,297.9513854980469,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585709929466248,1.0,0.0,0.0,3.5504746437072754,3.55049729347229,8.411357725890412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.9970703125,0.0,1415.016845703125,1895.4371337890625,0.0,3015.603271484375,0.8820569515228271,1.0,0.0,3.0,1.0,0.0
12398640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806509971618652,0.2812802493572235,0.2536537945270538,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893765151500702,0.3890808522701263,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897984623908997,0.290081113576889,0.2033414095640182,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9084030389785768,0.3080044090747833,0.2922323644161224,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141762018203735,0.2198505103588104,0.9931641817092896,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739211082458,1.0,1.0,0.0,1.0,-2.5588033199310303,2.55879807472229,5.2621371651184745e-06,1.9753406047821045,0.8951828479766846,0.8951828479766846,0.0,83.76958465576172,134.0,46550.67578125,0.0,1322.0257568359375,1.0,281.5406188964844,284.6687927246094,295.0165100097656,297.9513854980469,293.1499938964844,293.1499938964844,281.8500061035156,34596.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585709929466248,1.0,0.0,0.0,3.5504746437072754,3.55049729347229,8.411357725890412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.9970703125,0.0,1415.016845703125,1895.4371337890625,0.0,3015.603271484375,0.8820569515228271,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649864196777344,0.2820998430252075,0.2544759213924408,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488677054643631,0.4116963446140289,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739733695983887,0.2911055386066437,0.2041212171316146,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917742371559143,0.3089294731616974,0.2931998074054718,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995756268501282,0.2202696204185485,0.995629072189331,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614685058594,1.0,0.4770344495773315,1.0,1.0,0.0,1.0,-2.59201979637146,2.59201455116272,5.3996836868464015e-06,2.001007080078125,0.9047824740409852,0.9047824740409852,0.0,89.74400329589844,134.0,46054.0234375,0.0,1390.9869384765625,1.0,281.7963256835937,284.8486328125,295.0150451660156,297.8713684082031,293.1499938964844,293.1499938964844,281.8500061035156,34431.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548666834831238,1.0,0.0,0.0,3.580382823944092,3.5804059505462646,8.553664656574256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.15576171875,0.0,1445.5726318359375,1895.4371337890625,0.0,2980.87255859375,0.888654351234436,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503842949867249,0.2830927670001983,0.2555202543735504,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873599410057068,0.435431569814682,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591161966323853,0.292307585477829,0.2050716429948806,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760793209075928,0.3100198805332184,0.2943839430809021,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852191925048828,0.2208068072795868,0.9988546967506408,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.486636757850647,1.0,1.0,0.0,1.0,-2.628230333328247,2.628224849700928,5.551698450290132e-06,2.029007196426392,0.9142521619796752,0.9142521619796752,0.0,96.37235260009766,152.0,46524.05078125,0.0,1468.578369140625,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9894104003906,293.1499938964844,293.1499938964844,281.54998779296875,34296.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855837345123291,1.0,0.0,0.0,3.6132659912109375,3.6132891178131104,8.711504051461816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.1787109375,0.0,1480.0657958984375,1895.4371337890625,0.0,2989.9716796875,0.8958861827850342,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132982850074768,0.2836828231811523,0.2571568191051483,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741400480270386,0.4824837148189544,0.4587640166282654,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218914866447449,0.2936013638973236,0.2067685425281524,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367557525634766,0.3112010359764099,0.2965387403964996,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489280104637146,0.2210894674062729,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050775408744812,1.0,1.0,0.0,1.0,-2.6705684661865234,2.670562744140625,5.733830221288372e-06,2.0625720024108887,0.928450345993042,0.928450345993042,0.0,115.36795043945312,140.0,48621.00390625,0.0,1612.6707763671875,1.0,281.5577392578125,284.7243957519531,295.167724609375,298.3124389648437,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763712644577026,1.0,0.0,0.0,3.674745559692383,3.674769639968872,9.01047826573631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.13720703125,0.0,1548.6226806640625,1895.4371337890625,0.0,3182.565185546875,0.9096885323524476,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8132982850074768,0.2836828231811523,0.2571568191051483,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9741400480270386,0.4824837148189544,0.4587640166282654,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218914866447449,0.2936013638973236,0.2067685425281524,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367557525634766,0.3112010359764099,0.2965387403964996,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489280104637146,0.2210894674062729,1.0047498941421509,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.09100341796875,1.0,0.5050775408744812,1.0,1.0,0.0,1.0,-2.6705684661865234,2.670562744140625,5.733830221288372e-06,2.0625720024108887,0.928450345993042,0.928450345993042,0.0,115.36795043945312,140.0,48621.00390625,0.0,1612.6707763671875,1.0,281.5577392578125,284.7243957519531,295.167724609375,298.3124389648437,293.1499938964844,293.1499938964844,281.25,34373.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763712644577026,1.0,0.0,0.0,3.674745559692383,3.674769639968872,9.01047826573631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.13720703125,0.0,1548.6226806640625,1895.4371337890625,0.0,3182.565185546875,0.9096885323524476,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.7947199940681458,0.2828547656536102,0.2570818066596985,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9501684904098512,0.4804427325725555,0.456665426492691,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044962286949158,0.2935381233692169,0.207212209701538,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.8196690678596497,0.3111088275909424,0.2971017360687256,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331280708312988,0.2204614281654358,1.0047626495361328,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196655273437,285.8860778808594,1.0,0.5106611847877502,1.0,1.0,0.0,1.0,-2.668635845184326,2.668630123138428,5.725888513552491e-06,2.0612499713897705,0.9370662569999696,0.9370662569999696,0.0,125.25567626953124,140.0,50118.2265625,0.0,1655.2362060546875,1.0,281.26513671875,284.4939880371094,295.1964416503906,298.47283935546875,293.1499938964844,293.1499938964844,281.25,34569.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928476572036743,1.0,0.0,0.0,3.718747138977051,3.718771696090698,9.227554187418718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.03564453125,0.0,1600.104248046875,1895.4371337890625,0.0,3336.828125,0.9196862578392028,1.0,0.0,3.0,1.0,0.0
12399000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925119400024414,0.2826151251792907,0.256917268037796,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.947323203086853,0.4801987707614898,0.4563794732093811,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.8024316430091858,0.2934658527374267,0.2072032690048217,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770751953125,0.8177305459976196,0.3110274076461792,0.2970843315124511,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778076171875,0.7313187122344971,0.2202761769294738,1.0042095184326172,285.876708984375,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8739318847656,1.0,0.5111828446388245,1.0,1.0,0.0,1.0,-2.6673991680145264,2.667393445968628,5.720594799640821e-06,2.060300588607788,0.9390904307365416,0.9390904307365416,0.0,126.3870086669922,128.0,50184.7890625,0.0,1658.6038818359375,1.0,281.2578125,284.48052978515625,295.1870422363281,298.45587158203125,293.1499938964844,293.1499938964844,280.95001220703125,34601.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943334817886353,1.0,0.0,0.0,3.727530956268311,3.727555513381958,9.27119685911748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.62841796875,0.0,1610.4619140625,1895.4371337890625,0.0,3350.709228515625,0.9216882586479188,1.0,0.0,3.0,1.0,0.0
