time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854308485984802,0.2804665267467499,0.2554222047328949,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391096234321594,0.4787330329418182,0.4551639258861542,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962378859519958,0.2923548221588135,0.2067357003688812,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.811832845211029,0.3098664581775665,0.2964051961898803,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255297303199768,0.2186907082796096,0.9987756609916688,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.48760986328125,1.0,0.510560929775238,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562321186065674,1.6883121728897097,0.9679200053215028,1.087332248687744,0.9441105723381042,0.9441105723381042,0.0,128.77435302734375,116.0,48393.76953125,0.0,1650.4698486328125,1.0,280.9574890136719,284.04998779296875,295.1671142578125,298.4273681640625,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038682579994202,1.0,0.0,0.0,3.768263101577759,3.768288135528565,9.474923672314616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.56005859375,0.0,1660.7213134765625,1895.4371337890625,0.0,3439.614990234375,0.9310483336448668,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7854308485984802,0.2804665267467499,0.2554222047328949,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9391096234321594,0.4787330329418182,0.4551639258861542,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962378859519958,0.2923548221588135,0.2067357003688812,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.811832845211029,0.3098664581775665,0.2964051961898803,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7255297303199768,0.2186907082796096,0.9987756609916688,285.5036315917969,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.48760986328125,1.0,0.510560929775238,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562321186065674,1.6883121728897097,0.9679200053215028,1.087332248687744,0.9441105723381042,0.9441105723381042,0.0,128.77435302734375,116.0,48393.76953125,0.0,1650.4698486328125,1.0,280.9574890136719,284.04998779296875,295.1671142578125,298.4273681640625,293.1499938964844,293.1499938964844,280.6499938964844,34958.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038682579994202,1.0,0.0,0.0,3.768263101577759,3.768288135528565,9.474923672314616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.56005859375,0.0,1660.7213134765625,1895.4371337890625,0.0,3439.614990234375,0.9310483336448668,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848670482635498,0.2766012549400329,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409559965133668,0.4759142398834228,0.4528113901615143,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969101071357727,0.289721816778183,0.2051175236701965,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125634789466858,0.3071905374526977,0.2941777408123016,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814769744873,0.2159246355295181,0.9874322414398192,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552917480469,1.0,0.5055533051490784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631367444992065,0.3275280296802521,2.303839445114136,-0.2661756873130798,0.940336048603058,0.940336048603058,0.0,125.96554565429688,104.0,44927.44140625,0.0,1604.5234375,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1316833496094,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930482268333435,1.0,0.0,0.0,3.788189888000488,3.788215160369873,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.6767578125,0.0,1688.6986083984375,1895.4371337890625,0.0,3338.70263671875,0.9358782768249512,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848670482635498,0.2766012549400329,0.2522708177566528,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409559965133668,0.4759142398834228,0.4528113901615143,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7969101071357727,0.289721816778183,0.2051175236701965,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125634789466858,0.3071905374526977,0.2941777408123016,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252814769744873,0.2159246355295181,0.9874322414398192,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9552917480469,1.0,0.5055533051490784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631367444992065,0.3275280296802521,2.303839445114136,-0.2661756873130798,0.940336048603058,0.940336048603058,0.0,125.96554565429688,104.0,44927.44140625,0.0,1604.5234375,1.0,280.6572265625,283.4996032714844,295.0927734375,298.1316833496094,293.1499938964844,293.1499938964844,280.3500061035156,35521.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930482268333435,1.0,0.0,0.0,3.788189888000488,3.788215160369873,9.575395552019472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.6767578125,0.0,1688.6986083984375,1895.4371337890625,0.0,3338.70263671875,0.9358782768249512,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.786167323589325,0.2745765745639801,0.2503419518470764,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.944223701953888,0.4744201004505157,0.4512856900691986,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988801002502441,0.28825643658638,0.2040303945541381,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.8144903779029846,0.3056666851043701,0.2926665544509887,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7264263033866882,0.2143654972314834,0.9801410436630248,284.783203125,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701721191406,1.0,0.5018753409385681,0.0,0.0,1.0,1.0,-2.6153366565704346,1.7609296264708973e-05,2.61531925201416,-0.5897921919822693,0.9374600648880004,0.9374600648880004,0.0,123.35877990722656,104.0,45767.328125,0.0,1572.0372314453125,1.0,280.39764404296875,283.3031921386719,295.1070861816406,298.1849975585937,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865628242492676,1.0,0.0,0.0,3.7914984226226807,3.7915236949920654,9.592129117663717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.89404296875,0.0,1694.4456787109375,1895.4371337890625,0.0,3278.048828125,0.9367702603340148,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7888012528419495,0.2727673649787903,0.248496413230896,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.9491656422615052,0.4731467068195343,0.4498469233512878,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.8021509051322937,0.2869381904602051,0.2029644250869751,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175984025001526,0.304254949092865,0.2911551594734192,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285763025283813,0.2128771692514419,0.9727382063865662,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975768029689789,0.0126593243330717,0.0126593243330717,1.0,1.0,-2.599395990371704,1.545040686323773e-05,2.5993804931640625,-0.5862501859664917,0.9350144863128662,0.9350144863128662,0.0,120.1536865234375,92.0,45638.53125,0.0,1535.8558349609375,1.0,280.3571472167969,283.239013671875,295.1083068847656,298.10626220703125,293.1499938964844,293.1499938964844,280.04998779296875,35936.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789744973182678,1.0,0.0,0.0,3.791270732879639,3.7912962436676025,9.590977469997597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.478515625,0.0,1695.6002197265625,1895.4371337890625,0.0,3206.969482421875,0.9368695616722108,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993110418319702,0.2696003317832947,0.2452743947505951,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648927450180054,0.471045047044754,0.4474726617336273,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926127433777,0.2846786677837372,0.2011026740074157,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284214735031128,0.3017240166664123,0.2884050011634826,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369824051856995,0.2101376056671142,0.958781123161316,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878947138786316,0.0379779748618602,0.0379779748618602,1.0,1.0,-2.57035756111145,0.0002360278158448,2.57012152671814,-0.5795624852180481,0.9266623854637146,0.9266623854637146,0.0,111.69550323486328,80.0,46320.73828125,0.0,1459.52734375,1.0,280.0571594238281,282.989501953125,295.1723022460937,298.2083435058594,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762547969818115,1.0,0.0,0.0,3.7808480262756334,3.780873537063599,9.538316589896567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.619140625,0.0,1686.0791015625,1895.4371337890625,0.0,3181.47265625,0.934771716594696,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993110418319702,0.2696003317832947,0.2452743947505951,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46661376953125,0.9648927450180054,0.471045047044754,0.4474726617336273,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135926127433777,0.2846786677837372,0.2011026740074157,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284214735031128,0.3017240166664123,0.2884050011634826,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369824051856995,0.2101376056671142,0.958781123161316,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.463623046875,1.0,0.4878947138786316,0.0379779748618602,0.0379779748618602,1.0,1.0,-2.57035756111145,0.0002360278158448,2.57012152671814,-0.5795624852180481,0.9266623854637146,0.9266623854637146,0.0,111.69550323486328,80.0,46320.73828125,0.0,1459.52734375,1.0,280.0571594238281,282.989501953125,295.1723022460937,298.2083435058594,293.1499938964844,293.1499938964844,279.75,36310.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762547969818115,1.0,0.0,0.0,3.7808480262756334,3.780873537063599,9.538316589896567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.619140625,0.0,1686.0791015625,1895.4371337890625,0.0,3181.47265625,0.934771716594696,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.815036952495575,0.2666815221309662,0.2422839403152465,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.984809935092926,0.4691528975963592,0.4453113675117492,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295927047729492,0.2826725840568542,0.1994087249040603,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844535768032074,0.2993628978729248,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502345442771912,0.2075874954462051,0.9454946517944336,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586822509765,0.0632966235280036,0.0632966235280036,1.0,1.0,-2.5430328845977783,0.0023044836707413,2.5407283306121826,-0.5713891983032227,0.9152827262878418,0.9152827262878418,0.0,101.73664855957033,68.0,46949.78125,0.0,1380.474365234375,1.0,279.7572937011719,282.748046875,295.2153015136719,298.2977294921875,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789275288581848,1.0,0.0,0.0,3.7565746307373047,3.7565996646881104,9.416235684511776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.59326171875,0.0,1660.2733154296875,1895.4371337890625,0.0,3206.52880859375,0.9295689463615416,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361145019531,0.815036952495575,0.2666815221309662,0.2422839403152465,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352600097656,0.984809935092926,0.4691528975963592,0.4453113675117492,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295927047729492,0.2826725840568542,0.1994087249040603,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.844535768032074,0.2993628978729248,0.2857963442802429,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7502345442771912,0.2075874954462051,0.9454946517944336,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325744628906,1.0,0.4772586822509765,0.0632966235280036,0.0632966235280036,1.0,1.0,-2.5430328845977783,0.0023044836707413,2.5407283306121826,-0.5713891983032227,0.9152827262878418,0.9152827262878418,0.0,101.73664855957033,68.0,46949.78125,0.0,1380.474365234375,1.0,279.7572937011719,282.748046875,295.2153015136719,298.2977294921875,293.1499938964844,293.1499938964844,279.45001220703125,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789275288581848,1.0,0.0,0.0,3.7565746307373047,3.7565996646881104,9.416235684511776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.59326171875,0.0,1660.2733154296875,1895.4371337890625,0.0,3206.52880859375,0.9295689463615416,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321646451950073,0.2638452053070068,0.2394186705350875,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112664699554,0.436926931142807,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482014536857605,0.2807828783988952,0.1978329122066497,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638573288917542,0.297052800655365,0.2832826375961303,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663555145263672,0.2051355242729187,0.9328511357307434,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118618488312,0.0682630166411399,0.0682630166411399,1.0,1.0,-2.509510040283203,0.0035183469299227,2.5059916973114014,-0.5624274611473083,0.9009345769882202,0.9009345769882202,0.0,91.97786712646484,56.0,47436.41796875,0.0,1296.1298828125,1.0,279.4575500488281,282.5115966796875,295.23876953125,298.3609924316406,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829693794250488,1.0,0.0,0.0,3.71772050857544,3.717745304107666,9.222459311786224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.5517578125,0.0,1618.0457763671875,1895.4371337890625,0.0,3244.40185546875,0.9211233854293824,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321646451950073,0.2638452053070068,0.2394186705350875,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675112664699554,0.436926931142807,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.8482014536857605,0.2807828783988952,0.1978329122066497,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638573288917542,0.297052800655365,0.2832826375961303,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663555145263672,0.2051355242729187,0.9328511357307434,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048522949219,1.0,0.4657118618488312,0.0682630166411399,0.0682630166411399,1.0,1.0,-2.509510040283203,0.0035183469299227,2.5059916973114014,-0.5624274611473083,0.9009345769882202,0.9009345769882202,0.0,91.97786712646484,56.0,47436.41796875,0.0,1296.1298828125,1.0,279.4575500488281,282.5115966796875,295.23876953125,298.3609924316406,293.1499938964844,293.1499938964844,279.1499938964844,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829693794250488,1.0,0.0,0.0,3.71772050857544,3.717745304107666,9.222459311786224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.5517578125,0.0,1618.0457763671875,1895.4371337890625,0.0,3244.40185546875,0.9211233854293824,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846398115158081,0.2608895301818847,0.2365736216306686,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.469335526227951,0.409090906381607,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644499182701111,0.278826355934143,0.1963065266609192,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805841207504272,0.2946241199970245,0.2807840704917907,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800846695899963,0.2026446908712387,0.9205814003944396,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520905017852783,0.0732294023036956,0.0732294023036956,1.0,1.0,-2.4530022144317627,0.0049121580086648,2.448089838027954,-0.5483310222625732,0.8831230998039246,0.8831230998039246,0.0,83.85784149169922,44.0,47480.4609375,0.0,1193.627685546875,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.38397216796875,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858880400657654,1.0,0.0,0.0,3.6618385314941406,3.661862850189209,8.947292826633202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.5869140625,0.0,1557.9554443359375,1895.4371337890625,0.0,3271.732666015625,0.9089412093162536,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.846398115158081,0.2608895301818847,0.2365736216306686,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.469335526227951,0.409090906381607,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644499182701111,0.278826355934143,0.1963065266609192,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805841207504272,0.2946241199970245,0.2807840704917907,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800846695899963,0.2026446908712387,0.9205814003944396,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520905017852783,0.0732294023036956,0.0732294023036956,1.0,1.0,-2.4530022144317627,0.0049121580086648,2.448089838027954,-0.5483310222625732,0.8831230998039246,0.8831230998039246,0.0,83.85784149169922,44.0,47480.4609375,0.0,1193.627685546875,1.0,279.15789794921875,282.2616577148437,295.24755859375,298.38397216796875,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858880400657654,1.0,0.0,0.0,3.6618385314941406,3.661862850189209,8.947292826633202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.5869140625,0.0,1557.9554443359375,1895.4371337890625,0.0,3271.732666015625,0.9089412093162536,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558719754219055,0.2598311603069305,0.2352552264928817,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722161591053009,0.3930283486843109,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751112222671509,0.2782125174999237,0.195616990327835,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914448022842407,0.2937192916870117,0.2796036303043365,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891351580619812,0.2016462981700897,0.9147671461105348,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.4447041153907776,0.0757125988602638,0.0757125988602638,1.0,1.0,-2.422888994216919,0.0057550873607397,2.4171338081359863,-0.5407795310020447,0.8768889904022217,0.8768889904022217,0.0,79.45722198486328,44.0,45931.19921875,0.0,1140.4290771484375,1.0,279.4012145996094,282.40753173828125,295.1791076660156,298.1215209960937,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745865225791931,1.0,0.0,0.0,3.6309754848480233,3.630999565124512,8.797107966529438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.84716796875,0.0,1523.967529296875,1895.4371337890625,0.0,3165.8291015625,0.9021639823913574,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686144351959229,0.2592623233795166,0.2344257235527038,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766086935997009,0.3745337426662445,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890548944473267,0.2780505716800689,0.1952620148658752,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055069088935852,0.2932208180427551,0.2788241505622864,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009871244430542,0.2009816914796829,0.910427987575531,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.437049001455307,0.0781607404351234,0.0781607404351234,1.0,1.0,-2.393097400665283,0.0066969995386898,2.3864004611968994,-0.53321373462677,0.870337724685669,0.870337724685669,0.0,74.72859954833984,47.0,45259.546875,0.0,1087.4603271484375,1.0,279.4421081542969,282.44451904296875,295.1795959472656,298.1086730957031,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659875392913818,1.0,0.0,0.0,3.601059913635254,3.601083755493164,8.652747283122153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.54248046875,0.0,1491.27783203125,1895.4371337890625,0.0,3085.169921875,0.8954824805259705,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666127204895,0.2589567303657532,0.2337075173854828,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879600405693054,0.3468231856822967,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134403467178344,0.2785897552967071,0.1952829957008361,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315590858459472,0.2930188775062561,0.2781753242015838,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200796842575073,0.2004092186689376,0.905728816986084,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268621504306793,0.083057016134262,0.083057016134262,1.0,1.0,-2.352522134780884,0.0090820118784904,2.343440294265747,-0.522074818611145,0.8603830933570862,0.8603830933570862,0.0,68.1237564086914,50.0,43381.66796875,0.0,1016.6129150390624,1.0,279.7410888671875,282.6630554199219,295.1801147460937,297.96734619140625,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844822108745575,1.0,0.0,0.0,3.5438570976257324,3.5438804626464844,8.380032454624597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.6435546875,0.0,1429.189208984375,1895.4371337890625,0.0,2886.7998046875,0.8827067017555237,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.890666127204895,0.2589567303657532,0.2337075173854828,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879600405693054,0.3468231856822967,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134403467178344,0.2785897552967071,0.1952829957008361,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315590858459472,0.2930188775062561,0.2781753242015838,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200796842575073,0.2004092186689376,0.905728816986084,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.0944519042969,1.0,0.4268621504306793,0.083057016134262,0.083057016134262,1.0,1.0,-2.352522134780884,0.0090820118784904,2.343440294265747,-0.522074818611145,0.8603830933570862,0.8603830933570862,0.0,68.1237564086914,50.0,43381.66796875,0.0,1016.6129150390624,1.0,279.7410888671875,282.6630554199219,295.1801147460937,297.96734619140625,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844822108745575,1.0,0.0,0.0,3.5438570976257324,3.5438804626464844,8.380032454624597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.6435546875,0.0,1429.189208984375,1895.4371337890625,0.0,2886.7998046875,0.8827067017555237,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099418520927428,0.259370356798172,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002869963645935,0.3262905776500702,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365641474723816,0.2799342274665832,0.1959870308637619,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535800218582152,0.2935636341571808,0.2783876657485962,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356391787528992,0.2006013840436935,0.905126929283142,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530086040497,0.0879532843828201,0.0879532843828201,1.0,1.0,-2.3283350467681885,0.0122611010447144,2.3160741329193115,-0.5136258006095886,0.8534455895423889,0.8534455895423889,0.0,63.69158172607422,70.0,41858.6640625,0.0,973.4783935546876,1.0,280.0405578613281,282.8983764648437,295.2028503417969,297.88653564453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267697095870972,1.0,0.0,0.0,3.494955778121948,3.494978427886963,8.150357189151691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.00341796875,0.0,1376.562744140625,1895.4371337890625,0.0,2718.3955078125,0.8716945648193359,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099418520927428,0.259370356798172,0.2338006645441055,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002869963645935,0.3262905776500702,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365641474723816,0.2799342274665832,0.1959870308637619,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535800218582152,0.2935636341571808,0.2783876657485962,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356391787528992,0.2006013840436935,0.905126929283142,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530086040497,0.0879532843828201,0.0879532843828201,1.0,1.0,-2.3283350467681885,0.0122611010447144,2.3160741329193115,-0.5136258006095886,0.8534455895423889,0.8534455895423889,0.0,63.69158172607422,70.0,41858.6640625,0.0,973.4783935546876,1.0,280.0405578613281,282.8983764648437,295.2028503417969,297.88653564453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267697095870972,1.0,0.0,0.0,3.494955778121948,3.494978427886963,8.150357189151691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.00341796875,0.0,1376.562744140625,1895.4371337890625,0.0,2718.3955078125,0.8716945648193359,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078488945961,0.2603071928024292,0.2345416396856308,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111375451087952,0.3293876945972442,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354836344718932,0.2818894386291504,0.1972568929195404,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514617323875428,0.2946699261665344,0.279319018125534,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340033292770386,0.2013521492481231,0.9080020785331726,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340289115906,0.0927547812461853,0.0927547812461853,1.0,1.0,-2.3390071392059326,0.0166442301124334,2.322362899780273,-0.5119834542274475,0.8499031066894531,0.8499031066894531,0.0,64.54402160644531,90.0,40827.30859375,0.0,987.9983520507812,1.0,280.34014892578125,283.1549377441406,295.22882080078125,297.83819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122715950012207,1.0,0.0,0.0,3.4581644535064697,3.4581868648529053,7.979663791957137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.33154296875,0.0,1336.7242431640625,1895.4371337890625,0.0,2584.127685546875,0.8632974624633789,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078488945961,0.2603071928024292,0.2345416396856308,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111375451087952,0.3293876945972442,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354836344718932,0.2818894386291504,0.1972568929195404,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514617323875428,0.2946699261665344,0.279319018125534,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.8340033292770386,0.2013521492481231,0.9080020785331726,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231340289115906,0.0927547812461853,0.0927547812461853,1.0,1.0,-2.3390071392059326,0.0166442301124334,2.322362899780273,-0.5119834542274475,0.8499031066894531,0.8499031066894531,0.0,64.54402160644531,90.0,40827.30859375,0.0,987.9983520507812,1.0,280.34014892578125,283.1549377441406,295.22882080078125,297.83819580078125,293.1499938964844,293.1499938964844,280.6499938964844,36944.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122715950012207,1.0,0.0,0.0,3.4581644535064697,3.4581868648529053,7.979663791957137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.33154296875,0.0,1336.7242431640625,1895.4371337890625,0.0,2584.127685546875,0.8632974624633789,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414336204529,0.2616821527481079,0.2358328253030777,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177981853485107,0.3521921932697296,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146500825881958,0.2843377888202667,0.1990004628896713,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294682145118712,0.2962416410446167,0.2808557450771332,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854652404785,0.2024507522583007,0.913362443447113,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331000745296478,0.0975562781095504,0.0975562781095504,1.0,1.0,-2.378312349319458,0.0227215029299259,2.3555908203125,-0.5148019194602966,0.850077211856842,0.850077211856842,0.0,69.89773559570312,108.0,40152.9609375,0.0,1051.5147705078125,1.0,280.63983154296875,283.4244384765625,295.2557678222656,297.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017891049385071,1.0,0.0,0.0,3.4370083808898926,3.43703031539917,7.882327395236643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7412109375,0.0,1312.5804443359375,1895.4371337890625,0.0,2487.793701171875,0.8582915663719177,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887414336204529,0.2616821527481079,0.2358328253030777,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177981853485107,0.3521921932697296,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146500825881958,0.2843377888202667,0.1990004628896713,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294682145118712,0.2962416410446167,0.2808557450771332,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182854652404785,0.2024507522583007,0.913362443447113,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331000745296478,0.0975562781095504,0.0975562781095504,1.0,1.0,-2.378312349319458,0.0227215029299259,2.3555908203125,-0.5148019194602966,0.850077211856842,0.850077211856842,0.0,69.89773559570312,108.0,40152.9609375,0.0,1051.5147705078125,1.0,280.63983154296875,283.4244384765625,295.2557678222656,297.8182373046875,293.1499938964844,293.1499938964844,280.95001220703125,36527.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017891049385071,1.0,0.0,0.0,3.4370083808898926,3.43703031539917,7.882327395236643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.7412109375,0.0,1312.5804443359375,1895.4371337890625,0.0,2487.793701171875,0.8582915663719177,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8761703968048096,0.2624725997447967,0.2366088330745697,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5194997191429138,0.3684272468090057,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014598727226256,0.2856813371181488,0.1999869048595428,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145647883415222,0.2971482872962951,0.281781256198883,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.80733722448349,0.2030561715364456,0.916545271873474,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398640692234039,0.099957026541233,0.099957026541233,1.0,1.0,-2.404862880706787,0.0265123825520277,2.3783504962921143,-0.5169431567192078,0.8519853949546814,0.8519853949546814,0.0,73.85060119628906,108.0,39460.87890625,0.0,1096.9178466796875,1.0,280.8925476074219,283.6149597167969,295.2442626953125,297.7173767089844,293.1499938964844,293.1499938964844,280.95001220703125,36293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956739068031311,1.0,0.0,0.0,3.432504177093506,3.4325263500213623,7.861681865506398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.548828125,0.0,1306.4569091796875,1895.4371337890625,0.0,2431.9404296875,0.8571522831916809,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630965352058411,0.2633751332759857,0.2375357002019882,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203112959861755,0.3868291079998016,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881734609603882,0.2871405780315399,0.2010893076658249,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899895966053009,0.2981677055358886,0.2828572392463684,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493693351746,0.2037130147218704,0.9201416969299316,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.447599321603775,0.1022397652268409,0.1022397652268409,1.0,1.0,-2.4350152015686035,0.0306988842785358,2.4043161869049072,-0.5195013284683228,0.8538766503334045,0.8538766503334045,0.0,78.51522827148438,126.0,39653.66796875,0.0,1150.351806640625,1.0,280.939697265625,283.6929931640625,295.27801513671875,297.8092041015625,293.1499938964844,293.1499938964844,281.25,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946115136146545,1.0,0.0,0.0,3.4330084323883057,3.433030366897583,7.863991982048901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.947265625,0.0,1305.4056396484375,1895.4371337890625,0.0,2422.26513671875,0.8570486307144165,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370498418807983,0.2652900516986847,0.2395444959402084,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.51945561170578,0.4290360808372497,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610502481460571,0.290204256772995,0.2034432739019394,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003592491149902,0.285220205783844,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050387114286422,0.9277303814888,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067588806152,0.1068052500486373,0.1068052500486373,1.0,1.0,-2.502911329269409,0.0408237650990486,2.462087392807007,-0.5245411992073059,0.8611672520637512,0.8611672520637512,0.0,89.9067611694336,144.0,39246.9609375,0.0,1279.01953125,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.8004455566406,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894914150238037,1.0,0.0,0.0,3.446195602416992,3.4462177753448486,7.924523401925399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.16259765625,0.0,1315.3323974609375,1895.4371337890625,0.0,2375.76171875,0.8596159815788269,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370498418807983,0.2652900516986847,0.2395444959402084,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.51945561170578,0.4290360808372497,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.8610502481460571,0.290204256772995,0.2034432739019394,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711176514625549,0.3003592491149902,0.285220205783844,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050387114286422,0.9277303814888,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067588806152,0.1068052500486373,0.1068052500486373,1.0,1.0,-2.502911329269409,0.0408237650990486,2.462087392807007,-0.5245411992073059,0.8611672520637512,0.8611672520637512,0.0,89.9067611694336,144.0,39246.9609375,0.0,1279.01953125,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.8004455566406,293.1499938964844,293.1499938964844,281.54998779296875,35618.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894914150238037,1.0,0.0,0.0,3.446195602416992,3.4462177753448486,7.924523401925399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.16259765625,0.0,1315.3323974609375,1895.4371337890625,0.0,2375.76171875,0.8596159815788269,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686146736145,0.2417861819267273,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515903890132904,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364045023918152,0.2934617698192596,0.2060011923313141,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447897434234619,0.3027572333812713,0.2878694534301758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908625602722,0.2063937932252884,0.9358506202697754,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081136226654,0.1113707348704338,0.1113707348704338,1.0,1.0,-2.577491283416748,0.0535823032259941,2.523909091949463,-0.5284291505813599,0.8718210458755493,0.8718210458755493,0.0,103.62969207763672,132.0,38890.76171875,0.0,1433.2889404296875,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.78955078125,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854788899421692,1.0,0.0,0.0,3.4756288528442383,3.475651264190674,8.060465574999398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.12255859375,0.0,1341.9036865234375,1895.4371337890625,0.0,2339.46875,0.865821361541748,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128573298454285,0.2673686146736145,0.2417861819267273,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515903890132904,0.4755448400974273,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.8364045023918152,0.2934617698192596,0.2060011923313141,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.8447897434234619,0.3027572333812713,0.2878694534301758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908625602722,0.2063937932252884,0.9358506202697754,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.485081136226654,0.1113707348704338,0.1113707348704338,1.0,1.0,-2.577491283416748,0.0535823032259941,2.523909091949463,-0.5284291505813599,0.8718210458755493,0.8718210458755493,0.0,103.62969207763672,132.0,38890.76171875,0.0,1433.2889404296875,1.0,281.5399780273437,284.2081298828125,295.3031921386719,297.78955078125,293.1499938964844,293.1499938964844,281.8500061035156,35188.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854788899421692,1.0,0.0,0.0,3.4756288528442383,3.475651264190674,8.060465574999398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.12255859375,0.0,1341.9036865234375,1895.4371337890625,0.0,2339.46875,0.865821361541748,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026075959205627,0.2687700390815735,0.2432252764701843,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.99531090259552,0.5132421851158142,0.4872669577598572,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.827131450176239,0.2956465780735016,0.2076690346002578,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347659707069397,0.3043722212314605,0.2895953357219696,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.737311065196991,0.2072553932666778,0.9407724738121032,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922501742839813,0.1141261234879493,0.1141261234879493,1.0,1.0,-2.603896379470825,0.061771634966135,2.5421247482299805,-0.5255884528160095,0.8809530735015869,0.8809530735015869,0.0,110.09373474121094,132.0,38116.3125,0.0,1496.6812744140625,1.0,281.81842041015625,284.4076538085937,295.2861022949219,297.7080383300781,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808094620704651,1.0,0.0,0.0,3.503196477890014,3.50321888923645,8.188837909983704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.314453125,0.0,1368.101318359375,1895.4371337890625,0.0,2297.4111328125,0.8717674612998962,1.0,0.0,3.0,1.0,0.0
