time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986879348754883,0.269450306892395,0.2439601719379425,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81597900390625,0.9904959797859192,0.5127909779548645,0.4865012168884277,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8237349987030029,0.2967279851436615,0.2085144966840744,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310550451278687,0.3051647841930389,0.290464699268341,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339529991149902,0.2076736092567443,0.9431724548339844,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943619072437286,0.1155244335532188,0.1155244335532188,1.0,1.0,-2.6082613468170166,0.0657856687903404,2.542475700378418,-0.5223638415336609,0.8851357698440552,0.8851357698440552,0.0,112.57501220703124,120.0,38146.0703125,0.0,1513.908935546875,1.0,281.8403625488281,284.4285583496094,295.3055419921875,297.76043701171875,293.1499938964844,293.1499938964844,282.1499938964844,34827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814611196517944,1.0,0.0,0.0,3.518964529037476,3.5189871788024902,8.262720712082228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.7861328125,0.0,1383.757080078125,1895.4371337890625,0.0,2303.268310546875,0.8751891255378723,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990629076957703,0.271529346704483,0.245835542678833,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890326261520386,0.5140656232833862,0.4868707358837127,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249242305755615,0.3000096082687378,0.2108053416013717,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831449568271637,0.3075653314590454,0.2927436530590057,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733959436416626,0.2090078145265579,0.94914972782135,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0039367675781,1.0,0.4969930052757263,0.1196781322360038,0.1196781322360038,1.0,1.0,-2.6236300468444824,0.0787383615970611,2.544891595840454,-0.5128389000892639,0.900678813457489,0.900678813457489,0.0,113.96873474121094,108.0,37328.51171875,0.0,1541.07177734375,1.0,282.1407775878906,284.6358337402344,295.2979736328125,297.7052001953125,293.1499938964844,293.1499938964844,282.45001220703125,34554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751978039741516,1.0,0.0,0.0,3.5723917484283447,3.5724148750305176,8.515526133123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.56640625,0.0,1437.9405517578125,1895.4371337890625,0.0,2247.133056640625,0.8869149088859558,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.7990629076957703,0.271529346704483,0.245835542678833,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.9890326261520386,0.5140656232833862,0.4868707358837127,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249242305755615,0.3000096082687378,0.2108053416013717,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.831449568271637,0.3075653314590454,0.2927436530590057,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.733959436416626,0.2090078145265579,0.94914972782135,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.24468994140625,286.0039367675781,1.0,0.4969930052757263,0.1196781322360038,0.1196781322360038,1.0,1.0,-2.6236300468444824,0.0787383615970611,2.544891595840454,-0.5128389000892639,0.900678813457489,0.900678813457489,0.0,113.96873474121094,108.0,37328.51171875,0.0,1541.07177734375,1.0,282.1407775878906,284.6358337402344,295.2979736328125,297.7052001953125,293.1499938964844,293.1499938964844,282.45001220703125,34554.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751978039741516,1.0,0.0,0.0,3.5723917484283447,3.5724148750305176,8.515526133123785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.56640625,0.0,1437.9405517578125,1895.4371337890625,0.0,2247.133056640625,0.8869149088859558,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038217425346375,0.272606611251831,0.2466912716627121,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.9931848049163818,0.5154622197151184,0.4878840744495392,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298112154006958,0.3016979098320007,0.2118954956531524,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.835986316204071,0.3087970912456512,0.2937982380390167,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377718687057495,0.2097320407629013,0.9518884420394896,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968328475952148,0.1217549815773963,0.1217549815773963,1.0,1.0,-2.6317434310913086,0.0857297554612159,2.546013593673706,-0.5076531767845154,0.9098910689353944,0.9098910689353944,0.0,112.35857391357422,108.0,36504.2578125,0.0,1545.0013427734375,1.0,282.3969116210937,284.8006896972656,295.2700500488281,297.5810852050781,293.1499938964844,293.1499938964844,282.45001220703125,34429.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691327333450317,1.0,0.0,0.0,3.6020781993865967,3.6021015644073486,8.65764093305188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.60302734375,0.0,1468.904541015625,1895.4371337890625,0.0,2193.140380859375,0.8934963941574097,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810980498790741,0.2737718820571899,0.2476162314414978,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171812176704407,0.4888593554496765,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885070800781,0.8370945453643799,0.3034733235836029,0.213034987449646,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429640531539917,0.3101008534431457,0.2949000895023346,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437315583229065,0.2105295062065124,0.9548196196556092,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.26031494140625,286.19024658203125,1.0,0.4960080981254577,0.1236828416585922,0.1236828416585922,1.0,1.0,-2.640246152877808,0.0925876945257186,2.547658443450928,-0.5026202201843262,0.9187118411064148,0.9187118411064148,0.0,109.6741943359375,96.0,36565.1171875,0.0,1544.648681640625,1.0,282.4413146972656,284.8441162109375,295.293701171875,297.6535949707031,293.1499938964844,293.1499938964844,282.1499938964844,34337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676530480384827,1.0,0.0,0.0,3.6339035034179688,3.6339271068573,8.811301199784793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.349609375,0.0,1502.94677734375,1895.4371337890625,0.0,2180.025390625,0.9005285501480103,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211819529533386,0.2746567130088806,0.2486897110939026,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207640528678894,0.4736502170562744,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486711978912354,0.3058251142501831,0.2148308902978897,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.85394686460495,0.3115864396095276,0.296496570110321,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530878782272339,0.2113471180200576,0.9589085578918456,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915461540222168,0.1275385469198227,0.1275385469198227,1.0,1.0,-2.6322784423828125,0.1051235646009445,2.527154922485352,-0.4879802167415619,0.931138038635254,0.931138038635254,0.0,105.0771713256836,84.0,37802.38671875,0.0,1512.929443359375,1.0,282.15771484375,284.6103515625,295.38507080078125,297.8937072753906,293.1499938964844,293.1499938964844,281.8500061035156,34482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858613133430481,1.0,0.0,0.0,3.6913769245147705,3.69140100479126,9.092222512663284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.90087890625,0.0,1568.207275390625,1895.4371337890625,0.0,2342.921875,0.9134911298751832,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211819529533386,0.2746567130088806,0.2486897110939026,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207640528678894,0.4736502170562744,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486711978912354,0.3058251142501831,0.2148308902978897,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.85394686460495,0.3115864396095276,0.296496570110321,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530878782272339,0.2113471180200576,0.9589085578918456,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915461540222168,0.1275385469198227,0.1275385469198227,1.0,1.0,-2.6322784423828125,0.1051235646009445,2.527154922485352,-0.4879802167415619,0.931138038635254,0.931138038635254,0.0,105.0771713256836,84.0,37802.38671875,0.0,1512.929443359375,1.0,282.15771484375,284.6103515625,295.38507080078125,297.8937072753906,293.1499938964844,293.1499938964844,281.8500061035156,34482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858613133430481,1.0,0.0,0.0,3.6913769245147705,3.69140100479126,9.092222512663284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.90087890625,0.0,1568.207275390625,1895.4371337890625,0.0,2342.921875,0.9134911298751832,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320665955543518,0.2741097211837768,0.2482800185680389,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525402843952179,0.4532699584960937,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620113134384155,0.3069749474525451,0.2156613320112228,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667029738426208,0.3118443787097931,0.296796053647995,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638898491859436,0.2112379670143127,0.958419680595398,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840802252292633,0.1313942670822143,0.1313942670822143,1.0,1.0,-2.6080799102783203,0.116698071360588,2.491381883621216,-0.470865786075592,0.9400359392166138,0.9400359392166138,0.0,99.20699310302734,72.0,38992.59375,0.0,1453.8980712890625,1.0,281.85772705078125,284.355712890625,295.3883361816406,297.9921264648437,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035421967506409,1.0,0.0,0.0,3.7391393184661865,3.739163875579834,9.32903162720322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.8896484375,0.0,1624.94921875,1895.4371337890625,0.0,2503.854736328125,0.9243846535682678,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320665955543518,0.2741097211837768,0.2482800185680389,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525402843952179,0.4532699584960937,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620113134384155,0.3069749474525451,0.2156613320112228,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667029738426208,0.3118443787097931,0.296796053647995,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638898491859436,0.2112379670143127,0.958419680595398,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840802252292633,0.1313942670822143,0.1313942670822143,1.0,1.0,-2.6080799102783203,0.116698071360588,2.491381883621216,-0.470865786075592,0.9400359392166138,0.9400359392166138,0.0,99.20699310302734,72.0,38992.59375,0.0,1453.8980712890625,1.0,281.85772705078125,284.355712890625,295.3883361816406,297.9921264648437,293.1499938964844,293.1499938964844,281.54998779296875,34738.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035421967506409,1.0,0.0,0.0,3.7391393184661865,3.739163875579834,9.32903162720322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.8896484375,0.0,1624.94921875,1895.4371337890625,0.0,2503.854736328125,0.9243846535682678,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455217480659485,0.2728148400783539,0.2470458149909973,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313017964363098,0.4285888373851776,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787391781806946,0.3074696063995361,0.215934932231903,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827196359634399,0.3113569915294647,0.2962646782398224,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774063348770142,0.2105295211076736,0.954761266708374,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.474198043346405,0.1350844502449035,0.1350844502449035,1.0,1.0,-2.572244644165039,0.1265372931957245,2.445707321166992,-0.4529401063919067,0.9455134272575378,0.9455134272575378,0.0,92.18123626708984,75.0,39984.1953125,0.0,1375.7021484375,1.0,281.557373046875,284.09393310546875,295.36834716796875,298.0384521484375,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166012167930603,1.0,0.0,0.0,3.7759084701538086,3.7759335041046143,9.513410077488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.87255859375,0.0,1670.3336181640625,1895.4371337890625,0.0,2624.111328125,0.9328432083129884,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455217480659485,0.2728148400783539,0.2470458149909973,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313017964363098,0.4285888373851776,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787391781806946,0.3074696063995361,0.215934932231903,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827196359634399,0.3113569915294647,0.2962646782398224,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774063348770142,0.2105295211076736,0.954761266708374,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.474198043346405,0.1350844502449035,0.1350844502449035,1.0,1.0,-2.572244644165039,0.1265372931957245,2.445707321166992,-0.4529401063919067,0.9455134272575378,0.9455134272575378,0.0,92.18123626708984,75.0,39984.1953125,0.0,1375.7021484375,1.0,281.557373046875,284.09393310546875,295.36834716796875,298.0384521484375,293.1499938964844,293.1499938964844,281.25,35033.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166012167930603,1.0,0.0,0.0,3.7759084701538086,3.7759335041046143,9.513410077488516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.87255859375,0.0,1670.3336181640625,1895.4371337890625,0.0,2624.111328125,0.9328432083129884,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533508777618408,0.2711531221866607,0.2455014288425445,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376814007759094,0.4138793349266052,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893725872039795,0.3076339364051819,0.2159997671842575,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.892407238483429,0.3104495406150818,0.2953644096851349,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853308320045471,0.2094918191432953,0.949808955192566,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679995477199554,0.1387746334075927,0.1387746334075927,1.0,1.0,-2.545743465423584,0.1367575973272323,2.408986091613769,-0.437042087316513,0.9477534890174866,0.9477534890174866,0.0,87.97417449951172,78.0,40980.9375,0.0,1323.449462890625,1.0,281.25714111328125,283.8383178710937,295.35186767578125,298.0783996582031,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263599276542664,1.0,0.0,0.0,3.801346063613892,3.801371335983277,9.642021723266223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.53662109375,0.0,1702.9918212890625,1895.4371337890625,0.0,2714.5869140625,0.9387624263763428,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533508777618408,0.2711531221866607,0.2455014288425445,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376814007759094,0.4138793349266052,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893725872039795,0.3076339364051819,0.2159997671842575,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.892407238483429,0.3104495406150818,0.2953644096851349,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853308320045471,0.2094918191432953,0.949808955192566,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679995477199554,0.1387746334075927,0.1387746334075927,1.0,1.0,-2.545743465423584,0.1367575973272323,2.408986091613769,-0.437042087316513,0.9477534890174866,0.9477534890174866,0.0,87.97417449951172,78.0,40980.9375,0.0,1323.449462890625,1.0,281.25714111328125,283.8383178710937,295.35186767578125,298.0783996582031,293.1499938964844,293.1499938964844,280.95001220703125,35337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263599276542664,1.0,0.0,0.0,3.801346063613892,3.801371335983277,9.642021723266223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.53662109375,0.0,1702.9918212890625,1895.4371337890625,0.0,2714.5869140625,0.9387624263763428,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552998304367065,0.2702686786651611,0.2447142004966735,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404586791992188,0.4096696078777313,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925286531448364,0.3076619505882263,0.216021791100502,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.895026445388794,0.3099103569984436,0.2948657870292663,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873311042785645,0.208900436758995,0.9471557140350342,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658513963222503,0.1406197249889373,0.1406197249889373,1.0,1.0,-2.535975933074951,0.1420167684555053,2.393959045410156,-0.4296602308750152,0.9471776485443116,0.9471776485443116,0.0,86.72180938720703,78.0,41968.546875,0.0,1305.721923828125,1.0,280.99725341796875,283.6496276855469,295.3717346191406,298.205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35494.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330715894699097,1.0,0.0,0.0,3.8101143836975098,3.8101398944854736,9.68655399447016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.0302734375,0.0,1714.757568359375,1895.4371337890625,0.0,2777.057373046875,0.9408084154129028,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559380173683167,0.2693146765232086,0.243835762143135,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428315997123718,0.4072670638561249,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942689299583435,0.3076188564300537,0.2159766256809234,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962122797966003,0.3092851936817169,0.294268399477005,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880626320838928,0.208235889673233,0.9441555142402648,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.464208036661148,0.1424531191587448,0.1424531191587448,1.0,1.0,-2.5276544094085693,0.1472499370574951,2.380404472351074,-0.4226187169551849,0.9469634294509888,0.9469634294509888,0.0,85.92092895507812,81.0,41986.55859375,0.0,1291.8602294921875,1.0,280.9569091796875,283.5906982421875,295.3442687988281,298.1292419433594,293.1499938964844,293.1499938964844,280.6499938964844,35632.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349895477294922,1.0,0.0,0.0,3.8158187866210938,3.8158442974090576,9.715580517877245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.63037109375,0.0,1722.7227783203125,1895.4371337890625,0.0,2794.9404296875,0.9422087073326112,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673640847206116,0.2421071082353592,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464850068092346,0.4062579274177551,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123024940491,0.3074775636196136,0.2158930152654647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079314231872558,0.2930286526679992,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.786933422088623,0.2067996263504028,0.9378843307495116,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621675014495849,0.1461199223995208,0.1461199223995208,1.0,1.0,-2.5152361392974854,0.157700315117836,2.3575356006622314,-0.4094878137111664,0.9432078003883362,0.9432078003883362,0.0,85.29081726074219,84.0,42977.04296875,0.0,1273.737060546875,1.0,280.65692138671875,283.3497314453125,295.340087890625,298.1846008300781,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432800769805908,1.0,0.0,0.0,3.819505453109741,3.819531202316284,9.73436272033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.79931640625,0.0,1729.4617919921875,1895.4371337890625,0.0,2872.375732421875,0.9432232975959778,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673640847206116,0.2421071082353592,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464850068092346,0.4062579274177551,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123024940491,0.3074775636196136,0.2158930152654647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956763744354248,0.3079314231872558,0.2930286526679992,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.786933422088623,0.2067996263504028,0.9378843307495116,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621675014495849,0.1461199223995208,0.1461199223995208,1.0,1.0,-2.5152361392974854,0.157700315117836,2.3575356006622314,-0.4094878137111664,0.9432078003883362,0.9432078003883362,0.0,85.29081726074219,84.0,42977.04296875,0.0,1273.737060546875,1.0,280.65692138671875,283.3497314453125,295.340087890625,298.1846008300781,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432800769805908,1.0,0.0,0.0,3.819505453109741,3.819531202316284,9.73436272033723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.79931640625,0.0,1729.4617919921875,1895.4371337890625,0.0,2872.375732421875,0.9432232975959778,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653136551380157,0.2403202056884765,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486718416213989,0.4093427658081054,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.892406165599823,0.3072380125522613,0.2157631665468216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919249773025513,0.3064174950122833,0.2916671931743622,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782940149307251,0.2052088528871536,0.93106210231781,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613846838474273,0.1497867256402969,0.1497867256402969,1.0,1.0,-2.5068042278289795,0.1678843051195144,2.338919878005981,-0.3975041508674621,0.9365617036819458,0.9365617036819458,0.0,85.68547821044922,87.0,43939.84765625,0.0,1265.02099609375,1.0,280.35693359375,283.1147155761719,295.3363647460937,298.2398986816406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513458371162415,1.0,0.0,0.0,3.812355756759644,3.8123815059661865,9.697954510556883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.69873046875,0.0,1723.109375,1895.4371337890625,0.0,2947.87744140625,0.9418015480041504,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505092263221741,0.2653136551380157,0.2403202056884765,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486718416213989,0.4093427658081054,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.892406165599823,0.3072380125522613,0.2157631665468216,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919249773025513,0.3064174950122833,0.2916671931743622,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.782940149307251,0.2052088528871536,0.93106210231781,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613846838474273,0.1497867256402969,0.1497867256402969,1.0,1.0,-2.5068042278289795,0.1678843051195144,2.338919878005981,-0.3975041508674621,0.9365617036819458,0.9365617036819458,0.0,85.68547821044922,87.0,43939.84765625,0.0,1265.02099609375,1.0,280.35693359375,283.1147155761719,295.3363647460937,298.2398986816406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513458371162415,1.0,0.0,0.0,3.812355756759644,3.8123815059661865,9.697954510556883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.69873046875,0.0,1723.109375,1895.4371337890625,0.0,2947.87744140625,0.9418015480041504,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.2673065364360809,0.2413271367549896,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549888014793396,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989356756210327,0.311187744140625,0.2178644686937332,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091402351856231,0.2933342754840851,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884256839752197,0.2081041187047958,0.9393513798713684,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623417556285858,0.1532901227474212,0.1532901227474212,1.0,1.0,-2.5168442726135254,0.17909537255764,2.3377487659454346,-0.3888135850429535,0.9274953603744508,0.9274953603744508,0.0,84.98440551757812,90.0,45152.609375,0.0,1274.2965087890625,1.0,280.0570373535156,282.9024353027344,295.3344116210937,298.3049621582031,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594865202903748,1.0,0.0,0.0,3.7943739891052246,3.794399499893189,9.606685580365593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.63916015625,0.0,1703.736572265625,1895.4371337890625,0.0,3024.189208984375,0.9379490613937378,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548508882522583,0.2673065364360809,0.2413271367549896,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549888014793396,0.4046506881713867,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989356756210327,0.311187744140625,0.2178644686937332,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091402351856231,0.2933342754840851,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884256839752197,0.2081041187047958,0.9393513798713684,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623417556285858,0.1532901227474212,0.1532901227474212,1.0,1.0,-2.5168442726135254,0.17909537255764,2.3377487659454346,-0.3888135850429535,0.9274953603744508,0.9274953603744508,0.0,84.98440551757812,90.0,45152.609375,0.0,1274.2965087890625,1.0,280.0570373535156,282.9024353027344,295.3344116210937,298.3049621582031,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594865202903748,1.0,0.0,0.0,3.7943739891052246,3.794399499893189,9.606685580365593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.63916015625,0.0,1703.736572265625,1895.4371337890625,0.0,3024.189208984375,0.9379490613937378,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547037839889526,0.2672464251518249,0.2416367679834365,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601182579994202,0.4053840339183807,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779664516449,0.3132456839084625,0.2195646613836288,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099727928638458,0.2944951951503753,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092748284339904,0.9463239312171936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645706415176391,0.1567935198545456,0.1567935198545456,1.0,1.0,-2.529914617538452,0.1899585574865341,2.339956045150757,-0.3808930814266205,0.9161754846572876,0.9161754846572876,0.0,85.5751724243164,93.0,46351.3046875,0.0,1292.9549560546875,1.0,279.7572021484375,282.7001953125,295.3347473144531,298.3804931640625,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685426712036133,1.0,0.0,0.0,3.765740633010864,3.765765905380249,9.46224247400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.90771484375,0.0,1671.9307861328125,1895.4371337890625,0.0,3109.1396484375,0.9317097663879396,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21337890625,0.8547037839889526,0.2672464251518249,0.2416367679834365,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601182579994202,0.4053840339183807,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779664516449,0.3132456839084625,0.2195646613836288,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099727928638458,0.2944951951503753,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899373173713684,0.2092748284339904,0.9463239312171936,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645706415176391,0.1567935198545456,0.1567935198545456,1.0,1.0,-2.529914617538452,0.1899585574865341,2.339956045150757,-0.3808930814266205,0.9161754846572876,0.9161754846572876,0.0,85.5751724243164,93.0,46351.3046875,0.0,1292.9549560546875,1.0,279.7572021484375,282.7001953125,295.3347473144531,298.3804931640625,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685426712036133,1.0,0.0,0.0,3.765740633010864,3.765765905380249,9.46224247400096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.90771484375,0.0,1671.9307861328125,1895.4371337890625,0.0,3109.1396484375,0.9317097663879396,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526237607002258,0.2668749690055847,0.2414344698190689,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619412064552307,0.4080940783023834,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995282649993896,0.3139252364635467,0.220140129327774,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102796554565,0.3100062906742096,0.2946725785732269,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885666489601135,0.2094538956880569,0.9478389024734496,284.07794189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659186899662018,0.1585452109575271,0.1585452109575271,1.0,1.0,-2.535653114318848,0.1949731409549713,2.3406801223754883,-0.3771829605102539,0.9090715050697328,0.9090715050697328,0.0,86.3543472290039,93.0,47373.21484375,0.0,1303.447021484375,1.0,279.4984436035156,282.5367431640625,295.3559265136719,298.5180358886719,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752857446670532,1.0,0.0,0.0,3.747354745864868,3.747380018234253,9.370071438752348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.708984375,0.0,1651.576904296875,1895.4371337890625,0.0,3172.38623046875,0.927659511566162,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495216369628906,0.2663297355175018,0.2410183399915695,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5631999969482422,0.4120153188705444,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.897146463394165,0.3144218325614929,0.2205473035573959,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.893010139465332,0.3098400235176086,0.2946131527423858,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860929369926453,0.2094140499830246,0.9482135772705078,284.0352478027344,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673501551151275,0.1602051556110382,0.1602051556110382,1.0,1.0,-2.540733337402344,0.1994705945253372,2.3412628173828125,-0.373843252658844,0.902491807937622,0.902491807937622,0.0,87.38231658935547,96.0,47435.89453125,0.0,1314.2362060546875,1.0,279.4573974609375,282.50152587890625,295.330322265625,298.4462280273437,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775349259376526,1.0,0.0,0.0,3.725459098815918,3.725483894348145,9.260892852580582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.046875,0.0,1627.2310791015625,1895.4371337890625,0.0,3193.474609375,0.9228898882865906,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421420454978943,0.2650341689586639,0.2400070130825042,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643525123596191,0.4216618835926056,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375667572021,0.3151734471321106,0.2211923897266388,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347633361816,0.3092166483402252,0.2942061126232147,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.2089459896087646,0.9471094012260436,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635250598192215,0.1635250598192215,1.0,1.0,-2.550069093704224,0.2076170742511749,2.342452049255371,-0.3678426146507263,0.8865241408348083,0.8865241408348083,0.0,89.84149169921875,99.0,48411.48828125,0.0,1336.646728515625,1.0,279.1578369140625,282.3092346191406,295.3221740722656,298.50115966796875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857685327529907,1.0,0.0,0.0,3.672241449356079,3.672266006469727,8.99820236099913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.20654296875,0.0,1569.02587890625,1895.4371337890625,0.0,3270.61376953125,0.9112246632575988,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421420454978943,0.2650341689586639,0.2400070130825042,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643525123596191,0.4216618835926056,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375667572021,0.3151734471321106,0.2211923897266388,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347633361816,0.3092166483402252,0.2942061126232147,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795910239219666,0.2089459896087646,0.9471094012260436,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774154186249,0.1635250598192215,0.1635250598192215,1.0,1.0,-2.550069093704224,0.2076170742511749,2.342452049255371,-0.3678426146507263,0.8865241408348083,0.8865241408348083,0.0,89.84149169921875,99.0,48411.48828125,0.0,1336.646728515625,1.0,279.1578369140625,282.3092346191406,295.3221740722656,298.50115966796875,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857685327529907,1.0,0.0,0.0,3.672241449356079,3.672266006469727,8.99820236099913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.20654296875,0.0,1569.02587890625,1895.4371337890625,0.0,3270.61376953125,0.9112246632575988,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965847969055,0.2649782299995422,0.2396289557218551,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565746545791626,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170527517795563,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095187544822693,0.2942264080047607,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.773816704750061,0.2089733630418777,0.9465709924697876,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736305773258209,0.1668449640274047,0.1668449640274047,1.0,1.0,-2.5611979961395264,0.214989498257637,2.346208572387696,-0.3630977571010589,0.8766336441040039,0.8766336441040039,0.0,92.27977752685548,102.0,47162.53125,0.0,1361.4273681640625,1.0,279.442138671875,282.5508728027344,295.244140625,298.2732238769531,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728943467140198,1.0,0.0,0.0,3.61928391456604,3.619307994842529,8.740547059460368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08251953125,0.0,1509.573486328125,1895.4371337890625,0.0,3149.95947265625,0.8994059562683105,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360965847969055,0.2649782299995422,0.2396289557218551,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.565746545791626,0.4307524263858795,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.885917067527771,0.3170527517795563,0.2222646921873092,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095187544822693,0.2942264080047607,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.773816704750061,0.2089733630418777,0.9465709924697876,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736305773258209,0.1668449640274047,0.1668449640274047,1.0,1.0,-2.5611979961395264,0.214989498257637,2.346208572387696,-0.3630977571010589,0.8766336441040039,0.8766336441040039,0.0,92.27977752685548,102.0,47162.53125,0.0,1361.4273681640625,1.0,279.442138671875,282.5508728027344,295.244140625,298.2732238769531,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728943467140198,1.0,0.0,0.0,3.61928391456604,3.619307994842529,8.740547059460368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.08251953125,0.0,1509.573486328125,1895.4371337890625,0.0,3149.95947265625,0.8994059562683105,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909013748169,0.2661064267158508,0.2404864728450775,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568529486656189,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.32012939453125,0.224274531006813,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758236169815063,0.3109401166439056,0.2953993678092956,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687020301819,0.2098176628351211,0.949804961681366,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485362529754,0.1701913028955459,0.1701913028955459,1.0,1.0,-2.577813148498535,0.2227821350097656,2.355031013488769,-0.3591573238372803,0.8702206611633301,0.8702206611633301,0.0,94.35477447509766,105.0,45986.9375,0.0,1391.9385986328125,1.0,279.7413024902344,282.80987548828125,295.2321472167969,298.1702575683594,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598579168319702,1.0,0.0,0.0,3.57481050491333,3.574833869934082,8.527060231244832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.3583984375,0.0,1459.631591796875,1895.4371337890625,0.0,3027.67236328125,0.8893529772758484,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330909013748169,0.2661064267158508,0.2404864728450775,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568529486656189,0.4373103678226471,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840693831443787,0.32012939453125,0.224274531006813,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758236169815063,0.3109401166439056,0.2953993678092956,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707687020301819,0.2098176628351211,0.949804961681366,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485362529754,0.1701913028955459,0.1701913028955459,1.0,1.0,-2.577813148498535,0.2227821350097656,2.355031013488769,-0.3591573238372803,0.8702206611633301,0.8702206611633301,0.0,94.35477447509766,105.0,45986.9375,0.0,1391.9385986328125,1.0,279.7413024902344,282.80987548828125,295.2321472167969,298.1702575683594,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598579168319702,1.0,0.0,0.0,3.57481050491333,3.574833869934082,8.527060231244832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.3583984375,0.0,1459.631591796875,1895.4371337890625,0.0,3027.67236328125,0.8893529772758484,1.0,0.0,3.0,1.0,0.0
