time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721381187439,0.2419251054525375,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723668932914734,0.4429075419902801,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836115002632141,0.3238470256328583,0.226800724864006,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007115364075,0.3129762411117553,0.2972418367862701,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690693140029907,0.2111907303333282,0.95566326379776,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815562665462494,0.1735376566648483,0.1735376566648483,1.0,1.0,-2.598551988601685,0.2314086109399795,2.367143392562866,-0.355295717716217,0.8670505285263062,0.8670505285263062,0.0,96.3690948486328,108.0,44915.7265625,0.0,1427.9862060546875,1.0,280.0409545898437,283.0658874511719,295.2345275878906,298.10235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490471839904785,1.0,0.0,0.0,3.541933536529541,3.541956901550293,8.370938076041057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.640625,0.0,1422.398681640625,1895.4371337890625,0.0,2926.346923828125,0.8818172216415405,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313415050506592,0.2677721381187439,0.2419251054525375,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723668932914734,0.4429075419902801,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693664550781,0.8836115002632141,0.3238470256328583,0.226800724864006,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007115364075,0.3129762411117553,0.2972418367862701,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690693140029907,0.2111907303333282,0.95566326379776,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.5736999511719,1.0,0.4815562665462494,0.1735376566648483,0.1735376566648483,1.0,1.0,-2.598551988601685,0.2314086109399795,2.367143392562866,-0.355295717716217,0.8670505285263062,0.8670505285263062,0.0,96.3690948486328,108.0,44915.7265625,0.0,1427.9862060546875,1.0,280.0409545898437,283.0658874511719,295.2345275878906,298.10235595703125,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490471839904785,1.0,0.0,0.0,3.541933536529541,3.541956901550293,8.370938076041057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.640625,0.0,1422.398681640625,1895.4371337890625,0.0,2926.346923828125,0.8818172216415405,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305869698524475,0.2687073647975921,0.2427361011505127,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745288729667664,0.4456919729709625,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.883524477481842,0.325841337442398,0.2281607389450073,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730958700180054,0.3141270577907562,0.2982950210571289,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684038281440735,0.2120021134614944,0.9591912031173706,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838267564773559,0.1752108186483383,0.1752108186483383,1.0,1.0,-2.6100094318389893,0.2359782457351684,2.3740313053131104,-0.353347897529602,0.8671536445617676,0.8671536445617676,0.0,97.41859436035156,108.0,43963.88671875,0.0,1447.8463134765625,1.0,280.2955627441406,283.2494201660156,295.2127380371094,297.9734191894531,293.1499938964844,293.1499938964844,280.3500061035156,36662.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421493172645569,1.0,0.0,0.0,3.530205726623535,3.530228853225708,8.315595323438174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.794921875,0.0,1408.7239990234375,1895.4371337890625,0.0,2861.802978515625,0.8791125416755676,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300712704658508,0.2697463631629944,0.2436761111021042,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768617987632751,0.4483129680156708,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836923837661743,0.3279539942741394,0.2296302616596222,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725388646125793,0.315388947725296,0.2994818389415741,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679791450500488,0.2129099071025848,0.963240683078766,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862084984779358,0.1768159121274948,0.1768159121274948,1.0,1.0,-2.622344493865967,0.2406390607357025,2.3817055225372314,-0.3515087068080902,0.8670397996902466,0.8670397996902466,0.0,98.46467590332033,111.0,43936.23046875,0.0,1469.0318603515625,1.0,280.3406982421875,283.316162109375,295.23541259765625,298.0420227050781,293.1499938964844,293.1499938964844,280.6499938964844,36489.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398270010948181,1.0,0.0,0.0,3.5225303173065186,3.5225532054901123,8.279474741357262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.09228515625,0.0,1399.458251953125,1895.4371337890625,0.0,2840.0986328125,0.8772374391555786,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289987444877625,0.2719350457191467,0.2456374168395996,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817488431930542,0.4538059830665588,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137673377991,0.3180634677410126,0.3019919693470001,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671763896942139,0.2148683965206146,0.9719995260238647,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.1800260990858078,0.1800260990858078,1.0,1.0,-2.648494005203247,0.2503730356693268,2.398120880126953,-0.347743272781372,0.8700976371765137,0.8700976371765137,0.0,100.68618774414062,114.0,43035.83203125,0.0,1514.562255859375,1.0,280.6405639648437,283.5596618652344,295.2332763671875,297.98406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315547704696655,1.0,0.0,0.0,3.51735258102417,3.517375469207764,8.2551525792951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.62451171875,0.0,1391.339599609375,1895.4371337890625,0.0,2762.924072265625,0.8758024573326111,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289987444877625,0.2719350457191467,0.2456374168395996,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817488431930542,0.4538059830665588,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839871287345886,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137673377991,0.3180634677410126,0.3019919693470001,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671763896942139,0.2148683965206146,0.9719995260238647,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.1800260990858078,0.1800260990858078,1.0,1.0,-2.648494005203247,0.2503730356693268,2.398120880126953,-0.347743272781372,0.8700976371765137,0.8700976371765137,0.0,100.68618774414062,114.0,43035.83203125,0.0,1514.562255859375,1.0,280.6405639648437,283.5596618652344,295.2332763671875,297.98406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36111.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315547704696655,1.0,0.0,0.0,3.51735258102417,3.517375469207764,8.2551525792951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.62451171875,0.0,1391.339599609375,1895.4371337890625,0.0,2762.924072265625,0.8758024573326111,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280301690101624,0.2742806375026703,0.2477485090494156,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868527293205261,0.4594322144985199,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843814730644226,0.3369368016719818,0.2358632832765579,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209265470504761,0.3046922087669372,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665294408798218,0.2169928401708603,0.9815682768821716,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.496562510728836,0.1832204312086105,0.1832204312086105,1.0,1.0,-2.6763687133789062,0.26062673330307,2.4157419204711914,-0.343843013048172,0.8761073350906372,0.8761073350906372,0.0,103.0259017944336,114.0,42201.19140625,0.0,1563.8721923828125,1.0,280.9404296875,283.7959899902344,295.2288818359375,297.9277038574219,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238823413848877,1.0,0.0,0.0,3.5262486934661865,3.5262715816497803,8.296963187603978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.28857421875,0.0,1397.8934326171875,1895.4371337890625,0.0,2691.57373046875,0.877501368522644,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.828025758266449,0.2742916345596313,0.2477594017982483,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868774056434631,0.4594603776931762,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843837976455688,0.3369591534137726,0.2358795404434204,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26837158203125,0.8704078197479248,0.3209404051303863,0.3047061264514923,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665266990661621,0.2170032411813736,0.98161780834198,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896308422088,0.1832362711429596,0.1832362711429596,1.0,1.0,-2.676511287689209,0.2606790065765381,2.415832281112671,-0.3438231348991394,0.8761328458786011,0.8761328458786011,0.0,103.0377960205078,117.0,42202.64453125,0.0,1564.1265869140625,1.0,280.9405822753906,283.7962341308594,295.2291564941406,297.92840576171875,293.1499938964844,293.1499938964844,281.25,35735.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238906264305115,1.0,0.0,0.0,3.526317596435547,3.5263404846191406,8.297287763525674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.904296875,0.0,1397.9569091796875,1895.4371337890625,0.0,2691.650634765625,0.8775156140327454,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.82713383436203,0.2767918705940246,0.2500161826610565,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921729803085327,0.4652572572231293,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417800664901733,0.2392344325780868,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694969415664673,0.3239889442920685,0.3075895309448242,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659866809844971,0.219277799129486,0.991905391216278,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862304955720901,0.1862304955720901,1.0,1.0,-2.7060463428497314,0.2711281180381775,2.434918165206909,-0.3400991559028625,0.8850627541542053,0.8850627541542053,0.0,105.505859375,120.0,41424.65234375,0.0,1617.354248046875,1.0,281.2407531738281,284.02642822265625,295.2239685058594,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166703581809998,1.0,0.0,0.0,3.5487091541290283,3.548732042312622,8.402994353673421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.81982421875,0.0,1418.847412109375,1895.4371337890625,0.0,2624.750244140625,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.82713383436203,0.2767918705940246,0.2500161826610565,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921729803085327,0.4652572572231293,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848628997802734,0.3417800664901733,0.2392344325780868,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694969415664673,0.3239889442920685,0.3075895309448242,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659866809844971,0.219277799129486,0.991905391216278,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862304955720901,0.1862304955720901,1.0,1.0,-2.7060463428497314,0.2711281180381775,2.434918165206909,-0.3400991559028625,0.8850627541542053,0.8850627541542053,0.0,105.505859375,120.0,41424.65234375,0.0,1617.354248046875,1.0,281.2407531738281,284.02642822265625,295.2239685058594,297.8751525878906,293.1499938964844,293.1499938964844,281.54998779296875,35378.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166703581809998,1.0,0.0,0.0,3.5487091541290283,3.548732042312622,8.402994353673421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.81982421875,0.0,1418.847412109375,1895.4371337890625,0.0,2624.750244140625,0.882239580154419,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336145401001,0.279423326253891,0.2523939311504364,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976071953773499,0.4711432456970215,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.346792072057724,0.2427245378494262,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944842338562,0.3271935284137726,0.3106240630149841,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.765553891658783,0.2216716110706329,1.0027523040771484,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080151557922363,0.1892247051000595,0.1892247051000595,1.0,1.0,-2.736851215362549,0.2820509672164917,2.454800128936768,-0.336185872554779,0.8968180418014526,0.8968180418014526,0.0,108.0711669921875,123.0,40689.91015625,0.0,1673.9598388671875,1.0,281.541015625,284.2511901855469,295.218017578125,297.8240661621094,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097969889640808,1.0,0.0,0.0,3.583335876464844,3.5833590030670166,8.56778058277996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.29931640625,0.0,1453.297119140625,1895.4371337890625,0.0,2561.32421875,0.8897307515144348,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.826336145401001,0.279423326253891,0.2523939311504364,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976071953773499,0.4711432456970215,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854413628578186,0.346792072057724,0.2427245378494262,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944842338562,0.3271935284137726,0.3106240630149841,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.765553891658783,0.2216716110706329,1.0027523040771484,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080151557922363,0.1892247051000595,0.1892247051000595,1.0,1.0,-2.736851215362549,0.2820509672164917,2.454800128936768,-0.336185872554779,0.8968180418014526,0.8968180418014526,0.0,108.0711669921875,123.0,40689.91015625,0.0,1673.9598388671875,1.0,281.541015625,284.2511901855469,295.218017578125,297.8240661621094,293.1499938964844,293.1499938964844,281.8500061035156,35052.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097969889640808,1.0,0.0,0.0,3.583335876464844,3.5833590030670166,8.56778058277996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.29931640625,0.0,1453.297119140625,1895.4371337890625,0.0,2561.32421875,0.8897307515144348,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258998394012451,0.2807675302028656,0.253591239452362,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003532409667969,0.4741836488246918,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.88569176197052,0.3493501842021942,0.2444929480552673,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682640194892883,0.3288331925868988,0.3121662139892578,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653148174285889,0.2228979468345642,1.0082772970199585,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109871625900269,0.1907218098640442,0.1907218098640442,1.0,1.0,-2.752561330795288,0.2876697182655334,2.4648914337158203,-0.3341387510299682,0.9042437076568604,0.9042437076568604,0.0,109.40128326416016,123.0,39907.5859375,0.0,1703.3775634765625,1.0,281.79705810546875,284.4236755371094,295.1910095214844,297.7024230957031,293.1499938964844,293.1499938964844,281.8500061035156,34894.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042313456535339,1.0,0.0,0.0,3.6045660972595215,3.6045894622802734,8.669604198985326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.45458984375,0.0,1475.034423828125,1895.4371337890625,0.0,2510.174072265625,0.8943952918052673,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256561756134033,0.2821851968765259,0.2548870742321014,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031697988510132,0.4770594835281372,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861432671546936,0.3519839942455292,0.2463425248861313,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171966552734,0.3305321335792541,0.3137927055358886,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652403116226196,0.2241724133491516,1.0140955448150637,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140068531036377,0.1921145021915435,0.1921145021915435,1.0,1.0,-2.7687435150146484,0.2932478487491607,2.4754955768585205,-0.3322418630123138,0.9112949371337892,0.9112949371337892,0.0,110.7144775390625,126.0,40039.0078125,0.0,1733.7315673828125,1.0,281.8414306640625,284.47540283203125,295.2124938964844,297.7784729003906,293.1499938964844,293.1499938964844,281.54998779296875,34769.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033706545829773,1.0,0.0,0.0,3.6285903453826895,3.6286139488220215,8.78555397321179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.1484375,0.0,1500.324951171875,1895.4371337890625,0.0,2502.2822265625,0.899649977684021,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232108950614929,0.2836029231548309,0.256661593914032,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069827675819397,0.4849826991558075,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559442162513733,0.2494585365056991,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.3327822089195251,0.3163629472255707,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633966207504272,0.2258896231651306,1.023481011390686,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819803237915,0.1948998719453811,0.1948998719453811,1.0,1.0,-2.7985167503356934,0.3041108846664428,2.49440598487854,-0.3280781209468841,0.9206583499908448,0.9206583499908448,0.0,113.83536529541016,129.0,41706.953125,0.0,1793.7767333984375,1.0,281.55780029296875,284.2753295898437,295.2942810058594,298.0303955078125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221086263656616,1.0,0.0,0.0,3.672209024429321,3.6722331047058105,8.998043767860509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.87744140625,0.0,1549.3583984375,1895.4371337890625,0.0,2675.115478515625,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232108950614929,0.2836029231548309,0.256661593914032,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069827675819397,0.4849826991558075,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849615454673767,0.3559442162513733,0.2494585365056991,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656109571456909,0.3327822089195251,0.3163629472255707,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633966207504272,0.2258896231651306,1.023481011390686,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199819803237915,0.1948998719453811,0.1948998719453811,1.0,1.0,-2.7985167503356934,0.3041108846664428,2.49440598487854,-0.3280781209468841,0.9206583499908448,0.9206583499908448,0.0,113.83536529541016,129.0,41706.953125,0.0,1793.7767333984375,1.0,281.55780029296875,284.2753295898437,295.2942810058594,298.0303955078125,293.1499938964844,293.1499938964844,281.25,34849.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221086263656616,1.0,0.0,0.0,3.672209024429321,3.6722331047058105,8.998043767860509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.87744140625,0.0,1549.3583984375,1895.4371337890625,0.0,2675.115478515625,0.9094498753547668,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.817740261554718,0.2836471199989319,0.2570590376853943,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082663536071777,0.4961816072463989,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603673934937,0.3337750732898712,0.3176688551902771,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758798360824585,0.2265620082616806,1.028107523918152,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976852416992187,0.1976852416992187,1.0,1.0,-2.8221585750579834,0.3141035437583923,2.5080549716949463,-0.3234204947948456,0.9271681904792786,0.9271681904792786,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.668212890625,1.0,281.25787353515625,284.0560302734375,295.2939147949219,298.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413337469100952,1.0,0.0,0.0,3.708655834197998,3.7086801528930655,9.177541073768224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.0361328125,0.0,1592.0958251953125,1895.4371337890625,0.0,2854.178955078125,0.9177464246749878,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.817740261554718,0.2836471199989319,0.2570590376853943,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082663536071777,0.4961816072463989,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806560635566711,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603673934937,0.3337750732898712,0.3176688551902771,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758798360824585,0.2265620082616806,1.028107523918152,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255454778671265,0.1976852416992187,0.1976852416992187,1.0,1.0,-2.8221585750579834,0.3141035437583923,2.5080549716949463,-0.3234204947948456,0.9271681904792786,0.9271681904792786,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.668212890625,1.0,281.25787353515625,284.0560302734375,295.2939147949219,298.1524658203125,293.1499938964844,293.1499938964844,280.95001220703125,35037.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413337469100952,1.0,0.0,0.0,3.708655834197998,3.7086801528930655,9.177541073768224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.0361328125,0.0,1592.0958251953125,1895.4371337890625,0.0,2854.178955078125,0.9177464246749878,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012246131897,0.2830235958099365,0.256750077009201,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075456142425537,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606509864330292,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340190052986145,0.3181831240653991,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529284954071045,0.2265183478593826,1.029260516166687,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.530578076839447,0.2003306597471237,0.2003306597471237,1.0,1.0,-2.840799570083618,0.3230868577957153,2.5177125930786133,-0.3186720907688141,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.6767578125,1.0,280.9576416015625,283.833740234375,295.2715148925781,298.2291259765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570343255996704,1.0,0.0,0.0,3.73655366897583,3.7365784645080566,9.316133855463704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.96923828125,0.0,1626.0047607421875,1895.4371337890625,0.0,3001.194091796875,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109012246131897,0.2830235958099365,0.256750077009201,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075456142425537,0.5087334513664246,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750967383384705,0.3606509864330292,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071943283081,0.3340190052986145,0.3181831240653991,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529284954071045,0.2265183478593826,1.029260516166687,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.530578076839447,0.2003306597471237,0.2003306597471237,1.0,1.0,-2.840799570083618,0.3230868577957153,2.5177125930786133,-0.3186720907688141,0.9309845566749572,0.9309845566749572,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.6767578125,1.0,280.9576416015625,283.833740234375,295.2715148925781,298.2291259765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570343255996704,1.0,0.0,0.0,3.73655366897583,3.7365784645080566,9.316133855463704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.96923828125,0.0,1626.0047607421875,1895.4371337890625,0.0,3001.194091796875,0.9241601228713988,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034087419509888,0.2820176482200622,0.2560571730136871,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052703857421875,0.5215643048286438,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337933123111725,0.3182081878185272,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466694116592407,0.2259937673807144,1.0280567407608032,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778698921204,0.2029760926961898,0.2029760926961898,1.0,1.0,-2.855508804321289,0.3314814269542694,2.5240273475646973,-0.3136464357376098,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.890625,0.0,1941.0257568359373,1.0,280.657470703125,283.61138916015625,295.2506408691406,298.29718017578125,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700926899909973,1.0,0.0,0.0,3.7552194595336914,3.755244493484497,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.71630859375,0.0,1649.6904296875,1895.4371337890625,0.0,3123.68017578125,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034087419509888,0.2820176482200622,0.2560571730136871,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052703857421875,0.5215643048286438,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692570328712463,0.3622491061687469,0.2544697225093841,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469019532203674,0.3337933123111725,0.3182081878185272,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7466694116592407,0.2259937673807144,1.0280567407608032,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350778698921204,0.2029760926961898,0.2029760926961898,1.0,1.0,-2.855508804321289,0.3314814269542694,2.5240273475646973,-0.3136464357376098,0.9321130514144896,0.9321130514144896,0.0,125.78109741210938,123.0,46363.890625,0.0,1941.0257568359373,1.0,280.657470703125,283.61138916015625,295.2506408691406,298.29718017578125,293.1499938964844,293.1499938964844,280.3500061035156,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700926899909973,1.0,0.0,0.0,3.7552194595336914,3.755244493484497,9.409442895957908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.71630859375,0.0,1649.6904296875,1895.4371337890625,0.0,3123.68017578125,0.9285151362419128,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021834492683411,0.2814138829708099,0.2555917501449585,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9990000128746032,0.6038631796836853,0.522942304611206,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691024780273438,0.3629339337348938,0.255006730556488,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618853569031,0.3335496485233307,0.318059355020523,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457168102264404,0.2255976945161819,1.0266289710998535,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540114402771,0.2042988091707229,0.2042988091707229,1.0,1.0,-2.855375528335572,0.3343068361282348,2.521068811416626,-0.3106262981891632,0.9310534596443176,0.9310534596443176,0.0,126.1694793701172,123.0,47498.84375,0.0,1942.67041015625,1.0,280.3984375,283.4358215332031,295.2643127441406,298.4324035644531,293.1499938964844,293.1499938964844,280.3500061035156,35657.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781106472015381,1.0,0.0,0.0,3.761110782623291,3.7611358165740967,9.438990105081756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.40869140625,0.0,1657.692138671875,1895.4371337890625,0.0,3198.8720703125,0.9298993349075316,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023868799209595,0.2807036340236664,0.2549486458301544,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027143001556396,0.5212404727935791,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705043792724609,0.3635051846504211,0.255400538444519,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590642929077,0.3331882059574127,0.3177253603935241,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459830045700073,0.2251009494066238,1.0244419574737549,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.5336772799491882,0.2056210935115814,0.2056210935115814,1.0,1.0,-2.850008726119995,0.3361533582210541,2.513855457305908,-0.3075479567050934,0.9303517937660216,0.9303517937660216,0.0,125.49618530273438,111.0,47560.48828125,0.0,1930.7269287109373,1.0,280.3573608398437,283.38116455078125,295.2327880859375,298.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,35782.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813447952270508,1.0,0.0,0.0,3.76411485671997,3.764139890670776,9.45407464314485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.60888671875,0.0,1662.19677734375,1895.4371337890625,0.0,3229.182373046875,0.9306843876838684,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064230680465698,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.60179203748703,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514498472213745,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495797276496887,0.2239533066749572,1.019028902053833,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082656770944595,0.2082656770944595,1.0,1.0,-2.82878851890564,0.3378337323665619,2.490954875946045,-0.3011165261268616,0.9254939556121826,0.9254939556121826,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.984130859375,1.0,280.0573425292969,283.14324951171875,295.2144470214844,298.4022827148437,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906006813049316,1.0,0.0,0.0,3.762294769287109,3.762319803237915,9.444933652957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.07958984375,0.0,1662.294921875,1895.4371337890625,0.0,3315.824462890625,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064230680465698,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.60179203748703,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772609829902649,0.3644720613956451,0.2560373544692993,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514498472213745,0.3322713971138,0.3168204426765442,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495797276496887,0.2239533066749572,1.019028902053833,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082656770944595,0.2082656770944595,1.0,1.0,-2.82878851890564,0.3378337323665619,2.490954875946045,-0.3011165261268616,0.9254939556121826,0.9254939556121826,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.984130859375,1.0,280.0573425292969,283.14324951171875,295.2144470214844,298.4022827148437,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906006813049316,1.0,0.0,0.0,3.762294769287109,3.762319803237915,9.444933652957844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.07958984375,0.0,1662.294921875,1895.4371337890625,0.0,3315.824462890625,0.9304623007774352,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200439453125,0.2519388198852539,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019100546836853,0.506187915802002,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652588129043579,0.2565746009349823,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.3311529159545898,0.3157608807086944,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503345608711243,0.2226704657077789,1.0131839513778689,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756212234497,0.2109102606773376,0.2109102606773376,1.0,1.0,-2.813816547393799,0.3406957685947418,2.47312068939209,-0.2952377796173095,0.91773521900177,0.91773521900177,0.0,120.00735473632812,117.0,49431.91796875,0.0,1846.7855224609373,1.0,279.75738525390625,282.91192626953125,295.19805908203125,298.4409484863281,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981676697731018,1.0,0.0,0.0,3.749013662338257,3.749038696289064,9.378370009471836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5400390625,0.0,1649.07421875,1895.4371337890625,0.0,3386.498046875,0.9276837110519408,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071714043617249,0.2774200439453125,0.2519388198852539,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019100546836853,0.506187915802002,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805439472198486,0.3652588129043579,0.2565746009349823,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529798984527588,0.3311529159545898,0.3157608807086944,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503345608711243,0.2226704657077789,1.0131839513778689,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756212234497,0.2109102606773376,0.2109102606773376,1.0,1.0,-2.813816547393799,0.3406957685947418,2.47312068939209,-0.2952377796173095,0.91773521900177,0.91773521900177,0.0,120.00735473632812,117.0,49431.91796875,0.0,1846.7855224609373,1.0,279.75738525390625,282.91192626953125,295.19805908203125,298.4409484863281,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981676697731018,1.0,0.0,0.0,3.749013662338257,3.749038696289064,9.378370009471836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5400390625,0.0,1649.07421875,1895.4371337890625,0.0,3386.498046875,0.9276837110519408,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862120628357,0.2756178379058838,0.2503499090671539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012707352638245,0.5066551566123962,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659314811229706,0.2570652961730957,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298980891704559,0.3146162927150726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486804723739624,0.2212917804718017,1.0071461200714111,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138057649135589,0.2138057649135589,1.0,1.0,-2.804421901702881,0.3451630473136902,2.459258794784546,-0.2888545989990234,0.9073359966278076,0.9073359966278076,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.029296875,1.0,279.45751953125,282.6919250488281,295.18634033203125,298.4852905273437,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050642251968384,1.0,0.0,0.0,3.723864078521729,3.723888874053955,9.252964900952064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.15234375,0.0,1622.267578125,1895.4371337890625,0.0,3450.7431640625,0.922258198261261,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051862120628357,0.2756178379058838,0.2503499090671539,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2966003417969,0.9990000128746032,0.6012707352638245,0.5066551566123962,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808402419090271,0.3659314811229706,0.2570652961730957,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517227172851562,0.3298980891704559,0.3146162927150726,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486804723739624,0.2212917804718017,1.0071461200714111,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138057649135589,0.2138057649135589,1.0,1.0,-2.804421901702881,0.3451630473136902,2.459258794784546,-0.2888545989990234,0.9073359966278076,0.9073359966278076,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.029296875,1.0,279.45751953125,282.6919250488281,295.18634033203125,298.4852905273437,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050642251968384,1.0,0.0,0.0,3.723864078521729,3.723888874053955,9.252964900952064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.15234375,0.0,1622.267578125,1895.4371337890625,0.0,3450.7431640625,0.922258198261261,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014295697212219,0.273758590221405,0.2487356960773468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994694232940674,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665169477462768,0.2575159072875976,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486928343772888,0.3285431265830993,0.3134030401706695,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454984784126282,0.2198385745286941,1.0009095668792725,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413976669312,0.2167012840509414,0.2167012840509414,1.0,1.0,-2.798463821411133,0.350344717502594,2.448119163513184,-0.2825011014938354,0.8944377899169922,0.8944377899169922,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4293212890625,1.0,279.15777587890625,282.4834899902344,295.1766967773437,298.53192138671875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911681830883026,1.0,0.0,0.0,3.686087846755981,3.686112403869629,9.066187089956656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.59716796875,0.0,1581.5587158203125,1895.4371337890625,0.0,3512.205322265625,0.9140327572822572,1.0,0.0,3.0,1.0,0.0
