time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.8014295697212219,0.273758590221405,0.2487356960773468,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994694232940674,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792102932929993,0.3665169477462768,0.2575159072875976,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486928343772888,0.3285431265830993,0.3134030401706695,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454984784126282,0.2198385745286941,1.0009095668792725,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239413976669312,0.2167012840509414,0.2167012840509414,1.0,1.0,-2.798463821411133,0.350344717502594,2.448119163513184,-0.2825011014938354,0.8944377899169922,0.8944377899169922,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4293212890625,1.0,279.15777587890625,282.4834899902344,295.1766967773437,298.53192138671875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911681830883026,1.0,0.0,0.0,3.686087846755981,3.686112403869629,9.066187089956656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.59716796875,0.0,1581.5587158203125,1895.4371337890625,0.0,3512.205322265625,0.9140327572822572,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994740605354309,0.2732924222946167,0.2480846941471099,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987244248390198,0.5126181840896606,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.878261148929596,0.3672738075256347,0.2578579187393188,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8470430374145508,0.3282293677330017,0.3129130005836487,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437956929206848,0.2193648517131805,0.9981715083122252,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451263427734,0.2181490361690521,0.2181490361690521,1.0,1.0,-2.796978235244751,0.3532474040985107,2.44373083114624,-0.2793759703636169,0.8909712433815002,0.8909712433815002,0.0,121.12247467041016,123.0,50085.38671875,0.0,1825.8372802734373,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2885437011719,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036067724227904,1.0,0.0,0.0,3.666293382644653,3.6663177013397217,8.969075793174852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.064453125,0.0,1559.098876953125,1895.4371337890625,0.0,3437.18115234375,0.909664750099182,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984941005706787,0.2733143270015716,0.2479424327611923,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5984938740730286,0.5141593813896179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782227635383606,0.3685257136821747,0.2585999071598053,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959958076477,0.3283547163009643,0.3128727674484253,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.742814838886261,0.2192274779081344,0.996980607509613,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246174931526184,0.2195001989603042,0.2195001989603042,1.0,1.0,-2.798067092895508,0.356480985879898,2.4415860176086426,-0.2764990925788879,0.8872917294502258,0.8872917294502258,0.0,121.58059692382812,111.0,49864.4765625,0.0,1829.6932373046875,1.0,279.4423828125,282.7044982910156,295.1014099121094,298.29754638671875,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898631751537323,1.0,0.0,0.0,3.648407459259033,3.6484317779541016,8.881779081093555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.14697265625,0.0,1538.77099609375,1895.4371337890625,0.0,3390.82666015625,0.905615210533142,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047250509262085,0.274078220129013,0.2483125180006027,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003177165985107,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717853426933288,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293582499027252,0.3134733736515045,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478330731391907,0.2195742130279541,0.9970762729644777,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709836006165,0.2222025245428085,0.2222025245428085,1.0,1.0,-2.78882384300232,0.3606191873550415,2.4282047748565674,-0.2701976299285888,0.8830773830413818,0.8830773830413818,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8306884765625,1.0,279.7416381835937,282.9331359863281,295.0867919921875,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853089809417725,1.0,0.0,0.0,3.617936134338379,3.617959976196289,8.734037919566617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.20068359375,0.0,1503.7020263671875,1895.4371337890625,0.0,3266.3115234375,0.8986924886703491,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8047250509262085,0.274078220129013,0.2483125180006027,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003177165985107,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869374394416809,0.3717853426933288,0.2606123983860016,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105714797974,0.3293582499027252,0.3134733736515045,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478330731391907,0.2195742130279541,0.9970762729644777,284.506591796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208709836006165,0.2222025245428085,0.2222025245428085,1.0,1.0,-2.78882384300232,0.3606191873550415,2.4282047748565674,-0.2701976299285888,0.8830773830413818,0.8830773830413818,0.0,118.31488037109376,114.0,48363.20703125,0.0,1799.8306884765625,1.0,279.7416381835937,282.9331359863281,295.0867919921875,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853089809417725,1.0,0.0,0.0,3.617936134338379,3.617959976196289,8.734037919566617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.20068359375,0.0,1503.7020263671875,1895.4371337890625,0.0,3266.3115234375,0.8986924886703491,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.2753964960575104,0.2493068724870681,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052682995796204,0.4955805838108063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479620933532,0.263142317533493,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154974460602,0.314814805984497,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523487210273743,0.2205051481723785,1.0002588033676147,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249048501253128,0.2249048501253128,1.0,1.0,-2.7891101837158203,0.366750419139862,2.422359704971313,-0.2644547522068023,0.8815478682518005,0.8815478682518005,0.0,116.22959899902344,117.0,46963.359375,0.0,1790.327880859375,1.0,280.0413818359375,283.1582336425781,295.082763671875,298.0821228027344,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730385303497314,1.0,0.0,0.0,3.5966603755950928,3.596683979034424,8.631616879029025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.2939453125,0.0,1478.659912109375,1895.4371337890625,0.0,3151.311767578125,0.8937759399414062,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.81004399061203,0.2753964960575104,0.2493068724870681,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052682995796204,0.4955805838108063,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946572542190552,0.3756479620933532,0.263142317533493,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580529093742371,0.3310154974460602,0.314814805984497,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523487210273743,0.2205051481723785,1.0002588033676147,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644399642944,0.2249048501253128,0.2249048501253128,1.0,1.0,-2.7891101837158203,0.366750419139862,2.422359704971313,-0.2644547522068023,0.8815478682518005,0.8815478682518005,0.0,116.22959899902344,117.0,46963.359375,0.0,1790.327880859375,1.0,280.0413818359375,283.1582336425781,295.082763671875,298.0821228027344,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730385303497314,1.0,0.0,0.0,3.5966603755950928,3.596683979034424,8.631616879029025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.2939453125,0.0,1478.659912109375,1895.4371337890625,0.0,3151.311767578125,0.8937759399414062,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770471274852752,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110169887542725,0.4915630519390106,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798931837081909,0.2659977376461029,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619860410690308,0.333079069852829,0.3166275918483734,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556344866752625,0.221833661198616,1.0055915117263794,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.227508470416069,0.227508470416069,1.0,1.0,-2.7979393005371094,0.3745036423206329,2.423435688018799,-0.2588416635990143,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.30810546875,1.0,280.3412475585937,283.3842468261719,295.0806579589844,298.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618359565734863,1.0,0.0,0.0,3.586453914642334,3.586477518081665,8.582698001191602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.46875,0.0,1465.4478759765625,1895.4371337890625,0.0,3046.22509765625,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.813637912273407,0.2770471274852752,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110169887542725,0.4915630519390106,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004966616630554,0.3798931837081909,0.2659977376461029,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619860410690308,0.333079069852829,0.3166275918483734,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556344866752625,0.221833661198616,1.0055915117263794,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.227508470416069,0.227508470416069,1.0,1.0,-2.7979393005371094,0.3745036423206329,2.423435688018799,-0.2588416635990143,0.8828580975532532,0.8828580975532532,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.30810546875,1.0,280.3412475585937,283.3842468261719,295.0806579589844,298.0002136230469,293.1499938964844,293.1499938964844,280.6499938964844,36249.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618359565734863,1.0,0.0,0.0,3.586453914642334,3.586477518081665,8.582698001191602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.46875,0.0,1465.4478759765625,1895.4371337890625,0.0,3046.22509765625,0.8912903070449829,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160568475723267,0.2789466977119446,0.2523063719272613,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6167982816696167,0.4901867508888244,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843967318534851,0.2690726220607757,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354388475418091,0.3187653720378876,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580034732818604,0.2234473228454589,1.012441873550415,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.522786021232605,0.2301120907068252,0.2301120907068252,1.0,1.0,-2.812737226486206,0.3836094439029693,2.429127693176269,-0.2531756460666656,0.8869947195053101,0.8869947195053101,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.0040283203125,1.0,280.6412048339844,283.6098022460937,295.0788269042969,297.92828369140625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516488671302795,1.0,0.0,0.0,3.5881361961364746,3.5881595611572266,8.590751008341613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.27001953125,0.0,1464.9219970703125,1895.4371337890625,0.0,2950.716796875,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160568475723267,0.2789466977119446,0.2523063719272613,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6167982816696167,0.4901867508888244,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049614667892456,0.3843967318534851,0.2690726220607757,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354388475418091,0.3187653720378876,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580034732818604,0.2234473228454589,1.012441873550415,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.522786021232605,0.2301120907068252,0.2301120907068252,1.0,1.0,-2.812737226486206,0.3836094439029693,2.429127693176269,-0.2531756460666656,0.8869947195053101,0.8869947195053101,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.0040283203125,1.0,280.6412048339844,283.6098022460937,295.0788269042969,297.92828369140625,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516488671302795,1.0,0.0,0.0,3.5881361961364746,3.5881595611572266,8.590751008341613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.27001953125,0.0,1464.9219970703125,1895.4371337890625,0.0,2950.716796875,0.8914381861686707,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168449401855469,0.2799570858478546,0.2531690001487732,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6195994019508362,0.4903686344623565,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067217707633972,0.3867107927799225,0.2706440389156341,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656374216079712,0.3366953730583191,0.3199056088924408,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588361501693726,0.2243259698152542,1.0162169933319092,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242575407028198,0.2314139157533645,0.2314139157533645,1.0,1.0,-2.821786642074585,0.3885615170001983,2.43322491645813,-0.250299334526062,0.8906393051147461,0.8906393051147461,0.0,116.04053497314452,123.0,43646.890625,0.0,1839.9111328125,1.0,280.8970947265625,283.78009033203125,295.05499267578125,297.7965393066406,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447471261024475,1.0,0.0,0.0,3.593289613723755,3.593313217163086,8.615446063231502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.43212890625,0.0,1469.2109375,1895.4371337890625,0.0,2886.09814453125,0.8924999237060547,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176145553588867,0.2810512483119964,0.2541491091251373,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.6223941445350647,0.4908037483692169,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084527492523192,0.3891147077083587,0.2723131775856018,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128946304321,0.3380391001701355,0.321161687374115,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596439123153687,0.2252762764692306,1.0204198360443115,285.3442687988281,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609222412109,0.2325694859027862,0.2325694859027862,1.0,1.0,-2.832052230834961,0.3934900164604187,2.438562154769897,-0.2477161139249801,0.8939419984817505,0.8939419984817505,0.0,116.53219604492188,126.0,43652.20703125,0.0,1858.3687744140625,1.0,280.9412536621094,283.83404541015625,295.0770263671875,297.8646240234375,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423928022384644,1.0,0.0,0.0,3.601815223693848,3.6018388271331787,8.656377303850604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.720703125,0.0,1477.3489990234375,1895.4371337890625,0.0,2864.0791015625,0.8942627906799316,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185731768608093,0.2833428084850311,0.2561734318733215,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278086304664612,0.4928780198097229,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.3408430516719818,0.3237722218036651,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607521414756775,0.2272771000862121,1.0292816162109375,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348806262016296,0.2348806262016296,1.0,1.0,-2.854844570159912,0.4038949906826019,2.4509494304656982,-0.2424849271774292,0.903667151927948,0.903667151927948,0.0,117.92228698730467,129.0,42766.6484375,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.074951171875,297.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339378833770752,1.0,0.0,0.0,3.626981019973755,3.627004861831665,8.777763582656917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.20068359375,0.0,1502.5401611328125,1895.4371337890625,0.0,2785.133056640625,0.8996708989143372,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185731768608093,0.2833428084850311,0.2561734318733215,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278086304664612,0.4928780198097229,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940364122390747,0.2757088541984558,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.3408430516719818,0.3237722218036651,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607521414756775,0.2272771000862121,1.0292816162109375,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348806262016296,0.2348806262016296,1.0,1.0,-2.854844570159912,0.4038949906826019,2.4509494304656982,-0.2424849271774292,0.903667151927948,0.903667151927948,0.0,117.92228698730467,129.0,42766.6484375,0.0,1901.2342529296875,1.0,281.241455078125,284.0560302734375,295.074951171875,297.8070068359375,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339378833770752,1.0,0.0,0.0,3.626981019973755,3.627004861831665,8.777763582656917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.20068359375,0.0,1502.5401611328125,1895.4371337890625,0.0,2785.133056640625,0.8996708989143372,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172251582145691,0.2843199670314789,0.2575239837169647,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311548948287964,0.4980711340904236,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975989818572998,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425703346729278,0.3258269131183624,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598592638969421,0.228526309132576,1.0364224910736084,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.237191766500473,0.237191766500473,1.0,1.0,-2.877187967300415,0.4143399894237518,2.462847948074341,-0.2370074987411499,0.9082747101783752,0.9082747101783752,0.0,120.13778686523438,132.0,44375.6015625,0.0,1948.033447265625,1.0,280.9578857421875,283.8651733398437,295.1573486328125,298.05523681640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499801158905029,1.0,0.0,0.0,3.6514196395874015,3.651443481445313,8.896450367501529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.47216796875,0.0,1529.994384765625,1895.4371337890625,0.0,2935.084228515625,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172251582145691,0.2843199670314789,0.2575239837169647,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311548948287964,0.4980711340904236,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111274480819702,0.3975989818572998,0.2785558104515075,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664328455924988,0.3425703346729278,0.3258269131183624,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598592638969421,0.228526309132576,1.0364224910736084,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.237191766500473,0.237191766500473,1.0,1.0,-2.877187967300415,0.4143399894237518,2.462847948074341,-0.2370074987411499,0.9082747101783752,0.9082747101783752,0.0,120.13778686523438,132.0,44375.6015625,0.0,1948.033447265625,1.0,280.9578857421875,283.8651733398437,295.1573486328125,298.05523681640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499801158905029,1.0,0.0,0.0,3.6514196395874015,3.651443481445313,8.896450367501529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.47216796875,0.0,1529.994384765625,1895.4371337890625,0.0,2935.084228515625,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839851975440979,0.2575485408306122,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317176818847656,0.5073397159576416,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998329937458038,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559024095535278,0.2287707179784774,1.0389970541000366,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720133781433,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.894597291946411,0.4232789278030395,2.471318483352661,-0.2319267094135284,0.9101412296295166,0.9101412296295166,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9859619140625,1.0,280.6581420898437,283.6532592773437,295.1612854003906,298.1752624511719,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668071031570435,1.0,0.0,0.0,3.669357061386109,3.6693811416625977,8.98407222393871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.501953125,0.0,1551.317138671875,1895.4371337890625,0.0,3092.8583984375,0.9092749357223512,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124460577964783,0.2839851975440979,0.2575485408306122,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317176818847656,0.5073397159576416,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.907135546207428,0.3998329937458038,0.2803654670715332,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430538177490234,0.3266304731369018,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559024095535278,0.2287707179784774,1.0389970541000366,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720133781433,0.2392735332250595,0.2392735332250595,1.0,1.0,-2.894597291946411,0.4232789278030395,2.471318483352661,-0.2319267094135284,0.9101412296295166,0.9101412296295166,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9859619140625,1.0,280.6581420898437,283.6532592773437,295.1612854003906,298.1752624511719,293.1499938964844,293.1499938964844,280.3500061035156,35535.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668071031570435,1.0,0.0,0.0,3.669357061386109,3.6693811416625977,8.98407222393871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.501953125,0.0,1551.317138671875,1895.4371337890625,0.0,3092.8583984375,0.9092749357223512,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449342727661,0.2569325864315033,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301043629646301,0.5184690952301025,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013802409172058,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428213000297546,0.326675683259964,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504708766937256,0.2283525168895721,1.0383543968200684,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.241355299949646,0.241355299949646,1.0,1.0,-2.9080379009246826,0.4314054846763611,2.476632595062256,-0.2267811745405197,0.909430980682373,0.909430980682373,0.0,126.85336303710938,138.0,47401.99609375,0.0,2031.8585205078125,1.0,280.3580322265625,283.4401550292969,295.1448059082031,298.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806639909744263,1.0,0.0,0.0,3.6791329383850098,3.679157018661499,9.032006005327275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.34130859375,0.0,1563.981689453125,1895.4371337890625,0.0,3222.802978515625,0.9116105437278748,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059849739074707,0.2830449342727661,0.2569325864315033,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301043629646301,0.5184690952301025,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016770720481871,0.4013802409172058,0.2816288471221924,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557627201080322,0.3428213000297546,0.326675683259964,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504708766937256,0.2283525168895721,1.0383543968200684,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.241355299949646,0.241355299949646,1.0,1.0,-2.9080379009246826,0.4314054846763611,2.476632595062256,-0.2267811745405197,0.909430980682373,0.909430980682373,0.0,126.85336303710938,138.0,47401.99609375,0.0,2031.8585205078125,1.0,280.3580322265625,283.4401550292969,295.1448059082031,298.2530822753906,293.1499938964844,293.1499938964844,280.04998779296875,35755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806639909744263,1.0,0.0,0.0,3.6791329383850098,3.679157018661499,9.032006005327275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.34130859375,0.0,1563.981689453125,1895.4371337890625,0.0,3222.802978515625,0.9116105437278748,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025092482566833,0.282457023859024,0.2565248906612396,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286587715148926,0.5242295265197754,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988457918167114,0.4020046889781952,0.2821637988090515,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8525846004486084,0.3425482809543609,0.3265480399131775,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475816011428833,0.2279838025569915,1.0372883081436155,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444301962852478,0.2423961758613586,0.2423961758613586,1.0,1.0,-2.9136812686920166,0.4352554678916931,2.4784257411956787,-0.2241856455802917,0.9075692892074584,0.9075692892074584,0.0,128.67495727539062,138.0,48595.765625,0.0,2050.314453125,1.0,280.1004638671875,283.2742614746094,295.1585693359375,298.3899230957031,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887780904769897,1.0,0.0,0.0,3.680774688720703,3.680799007415772,9.04006924429268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.5849609375,0.0,1566.847412109375,1895.4371337890625,0.0,3298.7783203125,0.912035346031189,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988037467002869,0.2817706763744354,0.2559809982776642,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267811059951782,0.530229389667511,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957845568656921,0.4025107026100158,0.2825739085674286,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492271304130554,0.3421609401702881,0.3262726366519928,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445104718208313,0.2275079935789108,1.0356152057647705,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462024807929993,0.2434202581644058,0.2434202581644058,1.0,1.0,-2.918391466140747,0.438871830701828,2.479519844055176,-0.2216120362281799,0.9061834812164308,0.9061834812164308,0.0,130.547119140625,141.0,48786.046875,0.0,2067.5185546875,1.0,280.0578918457031,283.2291564941406,295.1297302246094,298.32342529296875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892310380935669,1.0,0.0,0.0,3.679658889770508,3.679683208465576,9.0345895387145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.68798828125,0.0,1566.45849609375,1895.4371337890625,0.0,3331.807373046875,0.9118963479995728,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.2802898585796356,0.254822701215744,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.621931791305542,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033588171005249,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412263095378876,0.3255833089351654,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384895086288452,0.2264034152030944,1.0315423011779783,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454684525728225,0.2454684525728225,1.0,1.0,-2.9263267517089844,0.4458047151565552,2.4805221557617188,-0.2164414227008819,0.9004806280136108,0.9004806280136108,0.0,134.23199462890625,129.0,50112.796875,0.0,2099.264404296875,1.0,279.758056640625,283.02349853515625,295.1184387207031,298.3938293457031,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026208519935608,1.0,0.0,0.0,3.670208215713501,3.670232534408569,8.988241120277962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.35009765625,0.0,1557.8302001953125,1895.4371337890625,0.0,3428.002685546875,0.9099636673927308,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915641069412231,0.2802898585796356,0.254822701215744,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.621931791305542,0.542019248008728,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898356556892395,0.4033588171005249,0.2833045423030853,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190780639648,0.3412263095378876,0.3255833089351654,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384895086288452,0.2264034152030944,1.0315423011779783,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454684525728225,0.2454684525728225,1.0,1.0,-2.9263267517089844,0.4458047151565552,2.4805221557617188,-0.2164414227008819,0.9004806280136108,0.9004806280136108,0.0,134.23199462890625,129.0,50112.796875,0.0,2099.264404296875,1.0,279.758056640625,283.02349853515625,295.1184387207031,298.3938293457031,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026208519935608,1.0,0.0,0.0,3.670208215713501,3.670232534408569,8.988241120277962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.35009765625,0.0,1557.8302001953125,1895.4371337890625,0.0,3428.002685546875,0.9099636673927308,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221802234649,0.2533633708953857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166595220565796,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039474725723266,0.2837522327899933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537669658661,0.3245255351066589,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669215202332,0.2251002788543701,1.025892972946167,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475166320800781,0.2475166320800781,1.0,1.0,-2.9155526161193848,0.4484589099884033,2.467093706130981,-0.2110802680253982,0.8921687602996826,0.8921687602996826,0.0,133.46908569335938,117.0,51189.05859375,0.0,2077.18505859375,1.0,279.4581604003906,282.81317138671875,295.10845947265625,298.4569396972656,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118946194648744,1.0,0.0,0.0,3.649885654449463,3.649909734725952,8.888977731658088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.447265625,0.0,1537.3076171875,1895.4371337890625,0.0,3514.17822265625,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906405329704285,0.2786221802234649,0.2533633708953857,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166595220565796,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.8910329341888428,0.4039474725723266,0.2837522327899933,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537669658661,0.3245255351066589,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377669215202332,0.2251002788543701,1.025892972946167,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475166320800781,0.2475166320800781,1.0,1.0,-2.9155526161193848,0.4484589099884033,2.467093706130981,-0.2110802680253982,0.8921687602996826,0.8921687602996826,0.0,133.46908569335938,117.0,51189.05859375,0.0,2077.18505859375,1.0,279.4581604003906,282.81317138671875,295.10845947265625,298.4569396972656,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118946194648744,1.0,0.0,0.0,3.649885654449463,3.649909734725952,8.888977731658088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.447265625,0.0,1537.3076171875,1895.4371337890625,0.0,3514.17822265625,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195210456848,0.2524642944335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153759956359863,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058572947978973,0.2846439778804779,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658168792725,0.3399176001548767,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423959374427795,0.2244988977909088,1.0212687253952026,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971211433411,0.2496378123760223,0.2496378123760223,1.0,1.0,-2.8934555053710938,0.4486503005027771,2.444805145263672,-0.2059216499328613,0.8889356255531311,0.8889356255531311,0.0,128.88426208496094,105.0,49610.328125,0.0,2017.523681640625,1.0,279.7420959472656,283.006103515625,295.0282897949219,298.213623046875,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998230695724487,1.0,0.0,0.0,3.6301581859588623,3.630182027816773,8.793148253971594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.35595703125,0.0,1514.9888916015625,1895.4371337890625,0.0,3401.935302734375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963616251945496,0.2782195210456848,0.2524642944335937,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153759956359863,0.527632474899292,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.89955073595047,0.4058572947978973,0.2846439778804779,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485658168792725,0.3399176001548767,0.3238882422447204,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423959374427795,0.2244988977909088,1.0212687253952026,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971211433411,0.2496378123760223,0.2496378123760223,1.0,1.0,-2.8934555053710938,0.4486503005027771,2.444805145263672,-0.2059216499328613,0.8889356255531311,0.8889356255531311,0.0,128.88426208496094,105.0,49610.328125,0.0,2017.523681640625,1.0,279.7420959472656,283.006103515625,295.0282897949219,298.213623046875,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998230695724487,1.0,0.0,0.0,3.6301581859588623,3.630182027816773,8.793148253971594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.35595703125,0.0,1514.9888916015625,1895.4371337890625,0.0,3401.935302734375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568603038788,0.252688854932785,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193382143974304,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089623391628265,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076631069183,0.3243501484394073,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529343962669373,0.2248254567384719,1.0206173658370972,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517589926719665,0.2517589926719665,1.0,1.0,-2.867811918258667,0.4479623138904571,2.419849634170532,-0.2008727192878723,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3568115234373,1.0,280.0415344238281,283.2068786621094,295.0089416503906,298.0762634277344,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856422901153564,1.0,0.0,0.0,3.6168532371521,3.6168770790100098,8.728811167202366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.494140625,0.0,1499.1275634765625,1895.4371337890625,0.0,3269.43212890625,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089035749435425,0.2789568603038788,0.252688854932785,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193382143974304,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163878560066224,0.4089623391628265,0.286453902721405,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076631069183,0.3243501484394073,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529343962669373,0.2248254567384719,1.0206173658370972,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491065979004,0.2517589926719665,0.2517589926719665,1.0,1.0,-2.867811918258667,0.4479623138904571,2.419849634170532,-0.2008727192878723,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3568115234373,1.0,280.0415344238281,283.2068786621094,295.0089416503906,298.0762634277344,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856422901153564,1.0,0.0,0.0,3.6168532371521,3.6168770790100098,8.728811167202366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.494140625,0.0,1499.1275634765625,1895.4371337890625,0.0,3269.43212890625,0.8981224298477173,1.0,0.0,3.0,1.0,0.0
