time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140955567359924,0.2795301973819732,0.2530295252799988,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228708624839783,0.4953108727931976,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.924241542816162,0.4107340574264526,0.2875431478023529,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671758770942688,0.3416410684585571,0.3248542249202728,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576413154602051,0.2252160161733627,1.0215317010879517,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305959582328796,0.2528195679187774,0.2528195679187774,1.0,1.0,-2.86023473739624,0.4488333165645599,2.4114012718200684,-0.1985206305980682,0.889150857925415,0.889150857925415,0.0,118.78571319580078,108.0,46655.5,0.0,1913.7774658203125,1.0,280.2977600097656,283.36572265625,294.98419189453125,297.9206237792969,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765836954116821,1.0,0.0,0.0,3.612910270690918,3.612933874130249,8.709789085514785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.2744140625,0.0,1493.9552001953125,1895.4371337890625,0.0,3184.556396484375,0.8971998691558838,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184757828712463,0.2802429497241974,0.253570020198822,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6268951296806335,0.4880535900592804,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311543107032776,0.4126583337783813,0.2888019680976867,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721269369125366,0.3425287008285522,0.3255727589130401,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617608308792114,0.2257340103387832,1.0233075618743896,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540162801742553,0.2540162801742553,1.0,1.0,-2.8566665649414062,0.4509543478488922,2.405712366104126,-0.1956849247217178,0.8897470235824585,0.8897470235824585,0.0,116.74083709716795,111.0,46398.1796875,0.0,1898.0802001953125,1.0,280.3414306640625,283.4093322753906,295.0055847167969,297.97119140625,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719426989555359,1.0,0.0,0.0,3.611652612686157,3.611676216125488,8.703726166459091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.388671875,0.0,1491.8079833984375,1895.4371337890625,0.0,3141.03369140625,0.8968116044998169,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818758189678192,0.2548601627349853,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350897550582886,0.4779057502746582,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761934757232,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445589542388916,0.3272900879383087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179378509521,0.227026492357254,1.0281765460968018,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564096748828888,0.2564096748828888,1.0,1.0,-2.8571343421936035,0.4570484459400177,2.400085926055908,-0.1898209750652313,0.8939682245254517,0.8939682245254517,0.0,114.132568359375,114.0,45077.70703125,0.0,1886.0888671875,1.0,280.6414489746094,283.6178894042969,295.0070495605469,297.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593682050704956,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725172051526897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.33056640625,0.0,1494.7431640625,1895.4371337890625,0.0,3023.079345703125,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251743912696838,0.2818758189678192,0.2548601627349853,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350897550582886,0.4779057502746582,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420586228370668,0.4166761934757232,0.2914706468582153,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203634262085,0.3445589542388916,0.3272900879383087,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179378509521,0.227026492357254,1.0281765460968018,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564096748828888,0.2564096748828888,1.0,1.0,-2.8571343421936035,0.4570484459400177,2.400085926055908,-0.1898209750652313,0.8939682245254517,0.8939682245254517,0.0,114.132568359375,114.0,45077.70703125,0.0,1886.0888671875,1.0,280.6414489746094,283.6178894042969,295.0070495605469,297.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593682050704956,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725172051526897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.33056640625,0.0,1494.7431640625,1895.4371337890625,0.0,3023.079345703125,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.2837969958782196,0.256457507610321,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642812967300415,0.4721006155014038,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209169447422027,0.2943259179592132,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469030559062958,0.329365611076355,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731414437294006,0.2286344319581985,1.0347566604614258,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.8659045696258545,0.4651685655117035,2.400736093521118,-0.1837521195411682,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.3671875,0.0,1894.456298828125,1.0,280.9415283203125,283.8319091796875,295.0101013183594,297.8168029785156,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481638431549072,1.0,0.0,0.0,3.630866289138794,3.630889892578125,8.796578754299844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.74658203125,0.0,1508.8856201171875,1895.4371337890625,0.0,2918.07568359375,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299223184585571,0.2837969958782196,0.256457507610321,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.642812967300415,0.4721006155014038,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498478174209596,0.4209169447422027,0.2943259179592132,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469030559062958,0.329365611076355,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731414437294006,0.2286344319581985,1.0347566604614258,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588030993938446,0.2588030993938446,1.0,1.0,-2.8659045696258545,0.4651685655117035,2.400736093521118,-0.1837521195411682,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.3671875,0.0,1894.456298828125,1.0,280.9415283203125,283.8319091796875,295.0101013183594,297.8168029785156,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481638431549072,1.0,0.0,0.0,3.630866289138794,3.630889892578125,8.796578754299844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.74658203125,0.0,1508.8856201171875,1895.4371337890625,0.0,2918.07568359375,0.9007334113121032,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.284465879201889,0.2574642896652221,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481161117553711,0.4716647863388061,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.4237774610519409,0.2966484725475311,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482289016246795,0.3309739828109741,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747561931610107,0.2295869290828704,1.0401980876922607,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607875466346741,0.2607875466346741,1.0,1.0,-2.877857208251953,0.4731169939041137,2.40474009513855,-0.178457111120224,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.38671875,0.0,1915.2994384765625,1.0,280.65789794921875,283.63818359375,295.09576416015625,298.05743408203125,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616336584091187,1.0,0.0,0.0,3.6443302631378174,3.644354343414306,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.86669921875,0.0,1524.3310546875,1895.4371337890625,0.0,3044.32763671875,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311722874641418,0.284465879201889,0.2574642896652221,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481161117553711,0.4716647863388061,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529078006744384,0.4237774610519409,0.2966484725475311,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619867324829,0.3482289016246795,0.3309739828109741,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747561931610107,0.2295869290828704,1.0401980876922607,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607875466346741,0.2607875466346741,1.0,1.0,-2.877857208251953,0.4731169939041137,2.40474009513855,-0.178457111120224,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.38671875,0.0,1915.2994384765625,1.0,280.65789794921875,283.63818359375,295.09576416015625,298.05743408203125,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616336584091187,1.0,0.0,0.0,3.6443302631378174,3.644354343414306,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.86669921875,0.0,1524.3310546875,1895.4371337890625,0.0,3044.32763671875,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839406132698059,0.2573752105236053,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.649321436882019,0.4906482696533203,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253906011581421,0.2980722486972809,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123945236206,0.3315576016902923,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650641202926636,0.2296475023031234,1.0422606468200684,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627719640731811,0.2627719640731811,1.0,1.0,-2.9054346084594727,0.4849287271499634,2.42050576210022,-0.1730885505676269,0.9019131064414978,0.9019131064414978,0.0,119.23776245117188,153.0,47001.98828125,0.0,1989.453369140625,1.0,280.3582458496094,283.4366760253906,295.1055603027344,298.1802062988281,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766868710517883,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895098062566831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.7265625,0.0,1533.1815185546875,1895.4371337890625,0.0,3185.524169921875,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209432363510132,0.2839406132698059,0.2573752105236053,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.649321436882019,0.4906482696533203,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406535029411316,0.4253906011581421,0.2980722486972809,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123945236206,0.3315576016902923,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650641202926636,0.2296475023031234,1.0422606468200684,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377750992774963,0.2627719640731811,0.2627719640731811,1.0,1.0,-2.9054346084594727,0.4849287271499634,2.42050576210022,-0.1730885505676269,0.9019131064414978,0.9019131064414978,0.0,119.23776245117188,153.0,47001.98828125,0.0,1989.453369140625,1.0,280.3582458496094,283.4366760253906,295.1055603027344,298.1802062988281,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766868710517883,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895098062566831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.7265625,0.0,1533.1815185546875,1895.4371337890625,0.0,3185.524169921875,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131225109100342,0.2834911942481994,0.2571914494037628,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479952335357666,0.5053331255912781,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307148456573486,0.4259878993034363,0.2986644804477691,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837780952454,0.34827521443367,0.3316652774810791,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577095627784729,0.2294510602951049,1.0424892902374268,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429313659668,0.2637642025947571,0.2637642025947571,1.0,1.0,-2.9239752292633057,0.4920459985733032,2.431929349899292,-0.1701706498861313,0.9002208709716797,0.9002208709716797,0.0,123.85265350341795,153.0,48325.1015625,0.0,2043.2330322265625,1.0,280.1012268066406,283.2809753417969,295.12384033203125,298.3300476074219,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857064247131348,1.0,0.0,0.0,3.65195107460022,3.651975154876709,8.899041290533205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.34130859375,0.0,1534.912841796875,1895.4371337890625,0.0,3270.03271484375,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037553429603577,0.2829236984252929,0.2568749189376831,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453772187232971,0.5225708484649658,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.4264522492885589,0.2991354465484619,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677607536316,0.3479999005794525,0.3316239714622497,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494352459907532,0.2291094213724136,1.0420660972595217,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645734250545501,0.2645734250545501,1.0,1.0,-2.9443185329437256,0.4991993308067322,2.4451191425323486,-0.1675998568534851,0.8991164565086365,0.8991164565086365,0.0,129.369384765625,171.0,48684.109375,0.0,2105.255859375,1.0,280.0582580566406,283.24664306640625,295.0976257324219,298.2765808105469,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902549743652344,1.0,0.0,0.0,3.6504271030426025,3.6504509449005127,8.89161469785904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.66015625,0.0,1533.9005126953125,1895.4371337890625,0.0,3312.591796875,0.9053819179534912,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.2831269800662994,0.2570521831512451,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387434005737305,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288771450519562,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485409319400787,0.3321922123432159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.733677864074707,0.2290903925895691,1.042882204055786,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619329452515,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992749691009521,0.5154790878295898,2.4772703647613525,-0.1622803658246994,0.902277171611786,0.902277171611786,0.0,141.9784698486328,174.0,48019.9140625,0.0,2253.487548828125,1.0,280.3421936035156,283.4776306152344,295.01837158203125,298.0837707519531,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822057843208313,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908262429940805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.208984375,0.0,1536.5474853515625,1895.4371337890625,0.0,3237.248779296875,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852577567100525,0.2831269800662994,0.2570521831512451,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387434005737305,0.5596675872802734,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.898374617099762,0.4288771450519562,0.3007789254188537,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.839546263217926,0.3485409319400787,0.3321922123432159,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.733677864074707,0.2290903925895691,1.042882204055786,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619329452515,0.2661918699741363,0.2661918699741363,1.0,1.0,-2.992749691009521,0.5154790878295898,2.4772703647613525,-0.1622803658246994,0.902277171611786,0.902277171611786,0.0,141.9784698486328,174.0,48019.9140625,0.0,2253.487548828125,1.0,280.3421936035156,283.4776306152344,295.01837158203125,298.0837707519531,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822057843208313,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908262429940805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.208984375,0.0,1536.5474853515625,1895.4371337890625,0.0,3237.248779296875,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768322944641,0.2830256819725036,0.2575202882289886,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292204856872559,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309253096580505,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489390313625335,0.3330934047698974,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233267426490784,0.2290008813142776,1.0447041988372805,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678102850914001,0.2678102850914001,1.0,1.0,-3.031773567199707,0.5295543670654297,2.5022192001342773,-0.1566301584243774,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.077880859375,1.0,280.05780029296875,283.3153991699219,295.08172607421875,298.3108825683594,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951188921928406,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914813065530325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8271484375,0.0,1538.81787109375,1895.4371337890625,0.0,3358.044189453125,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730768322944641,0.2830256819725036,0.2575202882289886,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292204856872559,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309253096580505,0.3026573657989502,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489390313625335,0.3330934047698974,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233267426490784,0.2290008813142776,1.0447041988372805,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678102850914001,0.2678102850914001,1.0,1.0,-3.031773567199707,0.5295543670654297,2.5022192001342773,-0.1566301584243774,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.077880859375,1.0,280.05780029296875,283.3153991699219,295.08172607421875,298.3108825683594,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951188921928406,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914813065530325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8271484375,0.0,1538.81787109375,1895.4371337890625,0.0,3358.044189453125,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7627382278442383,0.2823610007762909,0.2574008107185364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9923301935195924,0.6219357252120972,0.5920159220695496,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746504187583923,0.4316758811473846,0.3035618960857391,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178015351295471,0.3486875295639038,0.3333376049995422,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7141808271408081,0.2284565865993499,1.044514298439026,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7747802734375,1.0,0.5794810652732849,0.2686145901679992,0.2686145901679992,1.0,1.0,-3.037550687789917,0.5331915020942688,2.504359245300293,-0.1534109413623809,0.8980610370635986,0.8980610370635986,0.0,159.82949829101562,177.0,51154.69921875,0.0,2427.61181640625,1.0,279.7758483886719,283.1339416503906,295.1059875488281,298.4671325683594,293.1499938964844,293.1499938964844,279.75,36128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907027542591095,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899314707377926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.9443359375,0.0,1536.36328125,1895.4371337890625,0.0,3468.998046875,0.9057812094688416,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580284476280212,0.2819418907165527,0.257182776927948,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9863182306289672,0.6192748546600342,0.5892663598060608,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696385622024536,0.4318966269493103,0.303836315870285,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130955100059509,0.3484581410884857,0.3332923352718353,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.70969557762146,0.2280844300985336,1.043709397315979,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811504125595093,0.2689820826053619,0.2689820826053619,1.0,1.0,-3.0345520973205566,0.5334484577178955,2.501103639602661,-0.1527726501226425,0.896957516670227,0.896957516670227,0.0,163.34593200683594,180.0,51156.06640625,0.0,2439.241455078125,1.0,279.7582092285156,283.1121520996094,295.0868225097656,298.4280090332031,293.1499938964844,293.1499938964844,280.04998779296875,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093418121337892,1.0,0.0,0.0,3.649314403533936,3.649338483810425,8.88619581473904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.5146484375,0.0,1533.7515869140625,1895.4371337890625,0.0,3490.494384765625,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480940818786621,0.2816831767559051,0.256936103105545,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.97202467918396,0.6147359609603882,0.5840487480163574,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593986630439758,0.4338251948356628,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024738430976868,0.3486109375953674,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993135809898376,0.2274847328662872,1.0416529178619385,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850061774253845,0.2701538503170013,0.2701538503170013,1.0,1.0,-3.027275323867798,0.534807026386261,2.4924683570861816,-0.149967536330223,0.8978232145309448,0.8978232145309448,0.0,171.63735961914062,183.0,49755.34765625,0.0,2468.55126953125,1.0,280.04217529296875,283.30126953125,294.9995422363281,298.189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36073.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000742435455322,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.271484375,0.0,1528.9998779296875,1895.4371337890625,0.0,3404.276611328125,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480940818786621,0.2816831767559051,0.256936103105545,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.97202467918396,0.6147359609603882,0.5840487480163574,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593986630439758,0.4338251948356628,0.3051303923130035,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024738430976868,0.3486109375953674,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993135809898376,0.2274847328662872,1.0416529178619385,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.91827392578125,1.0,0.5850061774253845,0.2701538503170013,0.2701538503170013,1.0,1.0,-3.027275323867798,0.534807026386261,2.4924683570861816,-0.149967536330223,0.8978232145309448,0.8978232145309448,0.0,171.63735961914062,183.0,49755.34765625,0.0,2468.55126953125,1.0,280.04217529296875,283.30126953125,294.9995422363281,298.189697265625,293.1499938964844,293.1499938964844,280.3500061035156,36073.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000742435455322,1.0,0.0,0.0,3.645755052566528,3.6457791328430176,8.868869940670265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.271484375,0.0,1528.9998779296875,1895.4371337890625,0.0,3404.276611328125,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455791234970093,0.281994104385376,0.2571709454059601,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9677549004554749,0.6137703657150269,0.5828776359558105,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8570384383201599,0.4352768361568451,0.306090235710144,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996574640274048,0.3490967452526092,0.3338980972766876,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964835524559021,0.2275219708681106,1.0417553186416626,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866159796714783,0.2707397639751434,0.2707397639751434,1.0,1.0,-3.0279273986816406,0.5365663170814514,2.491361141204834,-0.1484222710132599,0.89986652135849,0.89986652135849,0.0,174.2709503173828,183.0,48593.765625,0.0,2483.364013671875,1.0,280.2986755371094,283.4649658203125,294.9622497558594,298.01971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919190764427185,1.0,0.0,0.0,3.6465988159179688,3.646622657775879,8.872975172380393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.1083984375,0.0,1529.1312255859375,1895.4371337890625,0.0,3328.150146484375,0.9045423269271852,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441615462303162,0.2825432121753692,0.2576606273651123,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9648947715759276,0.6133100390434265,0.5823408365249634,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558952212333679,0.4369753897190094,0.3072696924209595,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980321645736694,0.3498087227344513,0.3345656096935272,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6947785019874573,0.2277713418006897,1.0428351163864136,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5881996154785156,0.2716084420681,0.2716084420681,1.0,1.0,-3.0313847064971924,0.5397584438323975,2.491626262664795,-0.1460621654987335,0.901477575302124,0.901477575302124,0.0,176.23764038085938,186.0,48465.8359375,0.0,2499.994140625,1.0,280.3416748046875,283.51226806640625,294.9779968261719,298.0684509277344,293.1499938964844,293.1499938964844,280.04998779296875,35870.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880152106285095,1.0,0.0,0.0,3.649893283843994,3.6499173641204834,8.889015248314536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.3212890625,0.0,1532.0806884765625,1895.4371337890625,0.0,3291.641357421875,0.9051826000213624,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407318353652954,0.2825015187263489,0.2581230401992798,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585559964179992,0.6110864877700806,0.5808393359184265,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529924154281616,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794282853603363,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910659670829773,0.227752074599266,1.044365406036377,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910249352455139,0.2733457684516907,0.2733457684516907,1.0,1.0,-3.03536057472229,0.5455073118209839,2.489853382110596,-0.1410864740610122,0.8999315500259399,0.8999315500259399,0.0,180.31285095214844,189.0,49739.765625,0.0,2528.52685546875,1.0,280.05780029296875,283.3168029785156,295.0516052246094,298.2850036621094,293.1499938964844,293.1499938964844,279.75,35988.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898402988910675,1.0,0.0,0.0,3.651180744171143,3.651204824447632,8.895286782717449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2734375,0.0,1534.39306640625,1895.4371337890625,0.0,3388.693359375,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407318353652954,0.2825015187263489,0.2581230401992798,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585559964179992,0.6110864877700806,0.5808393359184265,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529924154281616,0.4390735328197479,0.3091417253017425,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794282853603363,0.35031259059906,0.3355010449886322,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910659670829773,0.227752074599266,1.044365406036377,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030029296875,284.9349060058594,1.0,0.5910249352455139,0.2733457684516907,0.2733457684516907,1.0,1.0,-3.03536057472229,0.5455073118209839,2.489853382110596,-0.1410864740610122,0.8999315500259399,0.8999315500259399,0.0,180.31285095214844,189.0,49739.765625,0.0,2528.52685546875,1.0,280.05780029296875,283.3168029785156,295.0516052246094,298.2850036621094,293.1499938964844,293.1499938964844,279.75,35988.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898402988910675,1.0,0.0,0.0,3.651180744171143,3.651204824447632,8.895286782717449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2734375,0.0,1534.39306640625,1895.4371337890625,0.0,3388.693359375,0.905523121356964,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791330337524,0.2813155949115753,0.2574536204338074,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500067830085754,0.607524037361145,0.5779544115066528,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888005375862122,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.68577641248703,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930027365684509,0.2750831246376037,0.2750831246376037,1.0,1.0,-3.029963970184326,0.5488756895065308,2.481088399887085,-0.1364272683858871,0.8955218195915222,0.8955218195915222,0.0,184.98146057128903,177.0,50912.8359375,0.0,2542.4423828125,1.0,279.7582397460937,283.1005859375,295.0578308105469,298.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099352359771729,1.0,0.0,0.0,3.644308090209961,3.64433217048645,8.861831020112731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.73046875,0.0,1528.37451171875,1895.4371337890625,0.0,3496.0029296875,0.904127597808838,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355791330337524,0.2813155949115753,0.2574536204338074,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500067830085754,0.607524037361145,0.5779544115066528,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483746647834778,0.4399865567684173,0.3100816607475281,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888005375862122,0.349766343832016,0.3353932499885559,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.68577641248703,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930027365684509,0.2750831246376037,0.2750831246376037,1.0,1.0,-3.029963970184326,0.5488756895065308,2.481088399887085,-0.1364272683858871,0.8955218195915222,0.8955218195915222,0.0,184.98146057128903,177.0,50912.8359375,0.0,2542.4423828125,1.0,279.7582397460937,283.1005859375,295.0578308105469,298.3834533691406,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099352359771729,1.0,0.0,0.0,3.644308090209961,3.64433217048645,8.861831020112731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.73046875,0.0,1528.37451171875,1895.4371337890625,0.0,3496.0029296875,0.904127597808838,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.737369954586029,0.281108945608139,0.2567985355854034,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520280957221984,0.6053621768951416,0.5753007531166077,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521402478218079,0.4420620203018188,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914059162139893,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876123547554016,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901628732681274,0.2766467928886413,0.2766467928886413,1.0,1.0,-3.0232901573181152,0.5514565706253052,2.4718337059021,-0.1324639469385147,0.8962429761886597,0.8962429761886597,0.0,182.13473510742188,165.0,49527.87890625,0.0,2515.143310546875,1.0,280.0421142578125,283.2914428710937,294.976806640625,298.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,36094.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993911147117615,1.0,0.0,0.0,3.639950275421143,3.639974355697632,8.840650593811006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.2470703125,0.0,1522.722900390625,1895.4371337890625,0.0,3397.908203125,0.9031067490577698,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.737369954586029,0.281108945608139,0.2567985355854034,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520280957221984,0.6053621768951416,0.5753007531166077,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521402478218079,0.4420620203018188,0.3111205995082855,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914059162139893,0.3499266505241394,0.3351301550865173,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876123547554016,0.2266454994678497,1.0395792722702026,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901628732681274,0.2766467928886413,0.2766467928886413,1.0,1.0,-3.0232901573181152,0.5514565706253052,2.4718337059021,-0.1324639469385147,0.8962429761886597,0.8962429761886597,0.0,182.13473510742188,165.0,49527.87890625,0.0,2515.143310546875,1.0,280.0421142578125,283.2914428710937,294.976806640625,298.1509704589844,293.1499938964844,293.1499938964844,280.3500061035156,36094.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993911147117615,1.0,0.0,0.0,3.639950275421143,3.639974355697632,8.840650593811006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.2470703125,0.0,1522.722900390625,1895.4371337890625,0.0,3397.908203125,0.9031067490577698,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457480430603027,0.2821298837661743,0.257178246974945,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963070809841156,0.6047955751419067,0.5741413831710815,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035919189453,0.4454467594623565,0.3130435347557068,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013689517974854,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961409449577332,0.2271972447633743,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856148600578308,0.2782104611396789,0.2782104611396789,1.0,1.0,-3.025433301925659,0.5562970638275146,2.4691362380981445,-0.1282082647085189,0.8997278213500977,0.8997278213500977,0.0,174.01438903808594,153.0,48231.1328125,0.0,2477.24169921875,1.0,280.3417053222656,283.5025939941406,294.95880126953125,298.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869350552558899,1.0,0.0,0.0,3.64337420463562,3.643398284912109,8.857289799379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.41552734375,0.0,1524.98486328125,1895.4371337890625,0.0,3281.53271484375,0.9037378430366516,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457480430603027,0.2821298837661743,0.257178246974945,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.963070809841156,0.6047955751419067,0.5741413831710815,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636035919189453,0.4454467594623565,0.3130435347557068,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013689517974854,0.3511718809604645,0.3357561528682709,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961409449577332,0.2271972447633743,1.0395994186401367,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856148600578308,0.2782104611396789,0.2782104611396789,1.0,1.0,-3.025433301925659,0.5562970638275146,2.4691362380981445,-0.1282082647085189,0.8997278213500977,0.8997278213500977,0.0,174.01438903808594,153.0,48231.1328125,0.0,2477.24169921875,1.0,280.3417053222656,283.5025939941406,294.95880126953125,298.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869350552558899,1.0,0.0,0.0,3.64337420463562,3.643398284912109,8.857289799379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.41552734375,0.0,1524.98486328125,1895.4371337890625,0.0,3281.53271484375,0.9037378430366516,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516055107116699,0.282878428697586,0.2575666308403015,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703162312507628,0.604823112487793,0.5738381743431091,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.871312141418457,0.4473963975906372,0.3141663670539856,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080978393554688,0.3520359992980957,0.336275190114975,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020621299743652,0.2277009189128875,1.0405093431472778,285.2354736328125,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830490589141846,0.2789922952651977,0.2789922952651977,1.0,1.0,-3.0286006927490234,0.5592660903930664,2.469334602355957,-0.1259790509939193,0.9029922485351562,0.9029922485351562,0.0,168.99034118652344,153.0,47126.125,0.0,2457.1923828125,1.0,280.5986022949219,283.6672668457031,294.9359741210937,297.8923034667969,293.1499938964844,293.1499938964844,280.6499938964844,35758.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791022300720215,1.0,0.0,0.0,3.648250579833984,3.6482746601104736,8.881015105544066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.2158203125,0.0,1529.41943359375,1895.4371337890625,0.0,3208.166259765625,0.9047730565071106,1.0,0.0,3.0,1.0,0.0
