time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587004899978638,0.2837744355201721,0.2581243515014648,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784552454948424,0.6050451993942261,0.5737814903259277,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804486989974976,0.4495099782943725,0.3154419362545013,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.815706729888916,0.3530515432357788,0.3369646966457367,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090865969657898,0.2283487319946289,1.0421119928359983,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804252028465271,0.2797706723213196,0.2797706723213196,1.0,1.0,-3.033489465713501,0.5626807808876038,2.470808744430542,-0.1236889362335205,0.9058186411857604,0.9058186411857604,0.0,163.48570251464844,141.0,47049.12109375,0.0,2437.8095703125,1.0,280.641845703125,283.71484375,294.95867919921875,297.95574951171875,293.1499938964844,293.1499938964844,280.3500061035156,35648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758370280265808,1.0,0.0,0.0,3.655779838562012,3.655803918838501,8.917710943023849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.38134765625,0.0,1536.9737548828125,1895.4371337890625,0.0,3177.5556640625,0.9063497185707092,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042074203491,0.2842611968517303,0.2585528492927551,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931156039237976,0.603752613067627,0.5726916193962097,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522665143013,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305415511131287,0.3540314733982086,0.3378050923347473,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820686340332,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746995210647583,0.2813274562358856,0.2813274562358856,1.0,1.0,-3.0383098125457764,0.5682276487350464,2.4700820446014404,-0.1190676987171173,0.9066624641418456,0.9066624641418456,0.0,152.8597412109375,129.0,48415.37109375,0.0,2391.661865234375,1.0,280.35772705078125,283.5173034667969,295.0372314453125,298.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880570530891418,1.0,0.0,0.0,3.6661670207977295,3.6661911010742174,8.968457905211835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.70947265625,0.0,1549.29638671875,1895.4371337890625,0.0,3292.032470703125,0.9087095856666564,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732042074203491,0.2842611968517303,0.2585528492927551,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931156039237976,0.603752613067627,0.5726916193962097,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991314768791199,0.4522665143013,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305415511131287,0.3540314733982086,0.3378050923347473,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223820686340332,0.2289777547121048,1.0439964532852173,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746995210647583,0.2813274562358856,0.2813274562358856,1.0,1.0,-3.0383098125457764,0.5682276487350464,2.4700820446014404,-0.1190676987171173,0.9066624641418456,0.9066624641418456,0.0,152.8597412109375,129.0,48415.37109375,0.0,2391.661865234375,1.0,280.35772705078125,283.5173034667969,295.0372314453125,298.1866760253906,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880570530891418,1.0,0.0,0.0,3.6661670207977295,3.6661911010742174,8.968457905211835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.70947265625,0.0,1549.29638671875,1895.4371337890625,0.0,3292.032470703125,0.9087095856666564,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845302820205688,0.2834547758102417,0.2577744424343109,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.601203441619873,0.562762439250946,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150198698043824,0.4536813199520111,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423246145248413,0.3538268208503723,0.3375440239906311,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322790622711182,0.2286937534809112,1.0421802997589111,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674671530723572,0.282884269952774,0.282884269952774,1.0,1.0,-3.023637294769287,0.5686517953872681,2.4549856185913086,-0.1148766949772834,0.9044882655143738,0.9044882655143738,0.0,144.18893432617188,117.0,49584.27734375,0.0,2320.297607421875,1.0,280.0580749511719,283.2926940917969,295.0412292480469,298.2870788574219,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010443687438964,1.0,0.0,0.0,3.668989181518554,3.669013261795044,8.982270855995012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.60986328125,0.0,1553.98681640625,1895.4371337890625,0.0,3413.317626953125,0.909468710422516,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845302820205688,0.2834547758102417,0.2577744424343109,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.601203441619873,0.562762439250946,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150198698043824,0.4536813199520111,0.3183180391788482,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423246145248413,0.3538268208503723,0.3375440239906311,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322790622711182,0.2286937534809112,1.0421802997589111,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674671530723572,0.282884269952774,0.282884269952774,1.0,1.0,-3.023637294769287,0.5686517953872681,2.4549856185913086,-0.1148766949772834,0.9044882655143738,0.9044882655143738,0.0,144.18893432617188,117.0,49584.27734375,0.0,2320.297607421875,1.0,280.0580749511719,283.2926940917969,295.0412292480469,298.2870788574219,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010443687438964,1.0,0.0,0.0,3.668989181518554,3.669013261795044,8.982270855995012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.60986328125,0.0,1553.98681640625,1895.4371337890625,0.0,3413.317626953125,0.909468710422516,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939081788063049,0.2819234132766723,0.2562955617904663,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003080606460571,0.5404762029647827,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.9298787117004396,0.4543405473232269,0.3186982870101928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524736762046814,0.3528569042682647,0.3365330696105957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404769659042358,0.2277968525886535,1.0375146865844729,284.6832580566406,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558050811290741,0.2843780219554901,0.2843780219554901,1.0,1.0,-2.9891765117645264,0.5636679530143738,2.425508737564087,-0.1121990978717804,0.899124801158905,0.899124801158905,0.0,136.25735473632812,105.0,50443.48828125,0.0,2217.57275390625,1.0,279.75811767578125,283.0554504394531,295.0228576660156,298.3304138183594,293.1499938964844,293.1499938964844,280.04998779296875,36221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107914566993712,1.0,0.0,0.0,3.661644220352173,3.661668300628662,8.946342973104038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.12646484375,0.0,1547.828125,1895.4371337890625,0.0,3503.947265625,0.9080079793930054,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939081788063049,0.2819234132766723,0.2562955617904663,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003080606460571,0.5404762029647827,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.9298787117004396,0.4543405473232269,0.3186982870101928,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524736762046814,0.3528569042682647,0.3365330696105957,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404769659042358,0.2277968525886535,1.0375146865844729,284.6832580566406,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.558050811290741,0.2843780219554901,0.2843780219554901,1.0,1.0,-2.9891765117645264,0.5636679530143738,2.425508737564087,-0.1121990978717804,0.899124801158905,0.899124801158905,0.0,136.25735473632812,105.0,50443.48828125,0.0,2217.57275390625,1.0,279.75811767578125,283.0554504394531,295.0228576660156,298.3304138183594,293.1499938964844,293.1499938964844,280.04998779296875,36221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107914566993712,1.0,0.0,0.0,3.661644220352173,3.661668300628662,8.946342973104038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.12646484375,0.0,1547.828125,1895.4371337890625,0.0,3503.947265625,0.9080079793930054,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195913314819,0.2815198302268982,0.2552617490291595,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033284068107605,0.5131505727767944,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494054317474364,0.4563348591327667,0.319514662027359,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664994239807129,0.3527117371559143,0.335768848657608,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518457174301147,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.547221839427948,0.2858717739582062,0.2858717739582062,1.0,1.0,-2.9504106044769287,0.5574578642845154,2.392952680587769,-0.1097816154360771,0.8985393643379211,0.8985393643379211,0.0,127.05154418945312,108.0,48719.30078125,0.0,2103.586181640625,1.0,280.042236328125,283.22723388671875,294.9349365234375,298.06787109375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976964354515076,1.0,0.0,0.0,3.654672384262085,3.654696464538574,8.912307976061129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2392578125,0.0,1539.6412353515625,1895.4371337890625,0.0,3382.10205078125,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070195913314819,0.2815198302268982,0.2552617490291595,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033284068107605,0.5131505727767944,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494054317474364,0.4563348591327667,0.319514662027359,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664994239807129,0.3527117371559143,0.335768848657608,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518457174301147,0.2274982035160064,1.0335731506347656,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.547221839427948,0.2858717739582062,0.2858717739582062,1.0,1.0,-2.9504106044769287,0.5574578642845154,2.392952680587769,-0.1097816154360771,0.8985393643379211,0.8985393643379211,0.0,127.05154418945312,108.0,48719.30078125,0.0,2103.586181640625,1.0,280.042236328125,283.22723388671875,294.9349365234375,298.06787109375,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976964354515076,1.0,0.0,0.0,3.654672384262085,3.654696464538574,8.912307976061129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.2392578125,0.0,1539.6412353515625,1895.4371337890625,0.0,3382.10205078125,0.9064423441886902,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.812850296497345,0.2818016707897186,0.2552493214607239,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063569784164429,0.5020378232002258,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578747153282166,0.4578793942928314,0.320361852645874,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729560375213623,0.3530794978141784,0.3358469605445862,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571631073951721,0.2277211248874664,1.0334070920944214,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437044501304626,0.2866186499595642,0.2866186499595642,1.0,1.0,-2.9379305839538574,0.5561652779579163,2.381765365600586,-0.1085238382220268,0.89972984790802,0.89972984790802,0.0,123.54287719726562,108.0,47415.30078125,0.0,2064.755126953125,1.0,280.29888916015625,283.3835144042969,294.8978271484375,297.8882141113281,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878769278526306,1.0,0.0,0.0,3.6530778408050537,3.653101921081543,8.904532933229348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.3154296875,0.0,1537.24560546875,1895.4371337890625,0.0,3290.34716796875,0.9060696959495544,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.817963719367981,0.2823204100131988,0.255554586648941,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099398732185364,0.4928508698940277,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651817083358764,0.4596922099590301,0.321491926908493,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787824511528015,0.3536866307258606,0.3362430036067962,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620416283607483,0.2281515747308731,1.0345191955566406,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.20977783203125,284.9888610839844,1.0,0.5411109924316406,0.2876358926296234,0.2876358926296234,1.0,1.0,-2.930418014526367,0.5568572878837585,2.373560905456543,-0.1062519252300262,0.9004455208778381,0.9004455208778381,0.0,120.80625915527344,126.0,47137.2265625,0.0,2038.395263671875,1.0,280.3417358398437,283.4232177734375,294.91424560546875,297.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824967741966248,1.0,0.0,0.0,3.653615713119507,3.653639793395996,8.907155688575585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.89453125,0.0,1537.2818603515625,1895.4371337890625,0.0,3239.974609375,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171411752700806,0.2822822034358978,0.2558680772781372,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147764325141907,0.4950293600559234,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657007455825806,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.3540617823600769,0.3368966579437256,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615404725074768,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062050819397,0.2896703779697418,0.2896703779697418,1.0,1.0,-2.9395081996917725,0.5647878050804138,2.374720335006714,-0.1007128208875656,0.8972228765487671,0.8972228765487671,0.0,121.71371459960938,144.0,48341.83984375,0.0,2058.227783203125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.1363830566406,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909280896186829,1.0,0.0,0.0,3.648616790771485,3.6486408710479736,8.882798283593729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.779296875,0.0,1532.7923583984375,1895.4371337890625,0.0,3318.88623046875,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171411752700806,0.2822822034358978,0.2558680772781372,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147764325141907,0.4950293600559234,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657007455825806,0.4620411694049835,0.3234291672706604,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.878045916557312,0.3540617823600769,0.3368966579437256,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615404725074768,0.2284908592700958,1.0370252132415771,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435062050819397,0.2896703779697418,0.2896703779697418,1.0,1.0,-2.9395081996917725,0.5647878050804138,2.374720335006714,-0.1007128208875656,0.8972228765487671,0.8972228765487671,0.0,121.71371459960938,144.0,48341.83984375,0.0,2058.227783203125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.1363830566406,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909280896186829,1.0,0.0,0.0,3.648616790771485,3.6486408710479736,8.882798283593729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.779296875,0.0,1532.7923583984375,1895.4371337890625,0.0,3318.88623046875,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.28275927901268,0.2561945021152496,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159418821334839,0.5137950778007507,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.95533287525177,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548275530338287,0.3375600576400757,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529305219650269,0.2289981096982956,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103340148926,0.2917048633098602,0.2917048633098602,1.0,1.0,-2.96862268447876,0.5781692266464233,2.390453338623047,-0.094057872891426,0.8996186852455139,0.8996186852455139,0.0,127.89041900634766,162.0,47383.8515625,0.0,2139.083984375,1.0,280.3421630859375,283.4417724609375,294.93182373046875,297.9595642089844,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814167380332947,1.0,0.0,0.0,3.648132801055908,3.6481566429138175,8.88044155544776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.49169921875,0.0,1530.97900390625,1895.4371337890625,0.0,3229.8564453125,0.9048693776130676,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.28275927901268,0.2561945021152496,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159418821334839,0.5137950778007507,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.95533287525177,0.4651212394237518,0.325428158044815,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.867676854133606,0.3548275530338287,0.3375600576400757,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529305219650269,0.2289981096982956,1.0395097732543943,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103340148926,0.2917048633098602,0.2917048633098602,1.0,1.0,-2.96862268447876,0.5781692266464233,2.390453338623047,-0.094057872891426,0.8996186852455139,0.8996186852455139,0.0,127.89041900634766,162.0,47383.8515625,0.0,2139.083984375,1.0,280.3421630859375,283.4417724609375,294.93182373046875,297.9595642089844,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814167380332947,1.0,0.0,0.0,3.648132801055908,3.6481566429138175,8.88044155544776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.49169921875,0.0,1530.97900390625,1895.4371337890625,0.0,3229.8564453125,0.9048693776130676,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842059731483459,0.257591038942337,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6141982078552246,0.5407648682594299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405571222305298,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565340042114258,0.3392640650272369,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618733406067,0.2929413616657257,0.2929413616657257,1.0,1.0,-3.0154173374176025,0.5943288207054138,2.421088695526123,-0.0884917378425598,0.905424177646637,0.905424177646637,0.0,137.3203887939453,165.0,46643.47265625,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.9208068847656,297.8847961425781,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717315196990967,1.0,0.0,0.0,3.65772008895874,3.6577441692352295,8.927178782869305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.94287109375,0.0,1539.666015625,1895.4371337890625,0.0,3139.052734375,0.9068386554718018,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375246047974,0.2842059731483459,0.257591038942337,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6141982078552246,0.5407648682594299,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405571222305298,0.4693825840950012,0.3284303247928619,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659184455872,0.3565340042114258,0.3392640650272369,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.742104709148407,0.2301412224769592,1.0453792810440063,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636618733406067,0.2929413616657257,0.2929413616657257,1.0,1.0,-3.0154173374176025,0.5943288207054138,2.421088695526123,-0.0884917378425598,0.905424177646637,0.905424177646637,0.0,137.3203887939453,165.0,46643.47265625,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.9208068847656,297.8847961425781,293.1499938964844,293.1499938964844,280.3500061035156,35718.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717315196990967,1.0,0.0,0.0,3.65772008895874,3.6577441692352295,8.927178782869305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.94287109375,0.0,1539.666015625,1895.4371337890625,0.0,3139.052734375,0.9068386554718018,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846249938011169,0.2585809826850891,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085425615310669,0.5627268552780151,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929044544696808,0.4724117517471313,0.3310551047325134,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574625551700592,0.3407172858715057,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941778898239136,0.2941778898239136,1.0,1.0,-3.053903579711914,0.6082350015640259,2.4456686973571777,-0.082839660346508,0.9064934849739076,0.9064934849739076,0.0,145.34718322753906,168.0,48422.046875,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.99908447265625,298.1404113769531,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886812150478363,1.0,0.0,0.0,3.666822671890259,3.666846752166748,8.971666147772339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.84765625,0.0,1550.2645263671875,1895.4371337890625,0.0,3280.383056640625,0.9088841676712036,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853864431381226,0.2846249938011169,0.2585809826850891,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085425615310669,0.5627268552780151,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929044544696808,0.4724117517471313,0.3310551047325134,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448469638824463,0.3574625551700592,0.3407172858715057,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340582013130188,0.2307207435369491,1.050344705581665,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941778898239136,0.2941778898239136,1.0,1.0,-3.053903579711914,0.6082350015640259,2.4456686973571777,-0.082839660346508,0.9064934849739076,0.9064934849739076,0.0,145.34718322753906,168.0,48422.046875,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.99908447265625,298.1404113769531,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886812150478363,1.0,0.0,0.0,3.666822671890259,3.666846752166748,8.971666147772339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.84765625,0.0,1550.2645263671875,1895.4371337890625,0.0,3280.383056640625,0.9088841676712036,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805819511413574,0.2843593657016754,0.2586070597171783,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046003699302673,0.572603702545166,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.923510193824768,0.4733921587467193,0.3319564461708069,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402588963508606,0.3574897944927215,0.3410112559795379,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301574945449829,0.230638176202774,1.051158428192139,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771830677986145,0.2947961390018463,0.2947961390018463,1.0,1.0,-3.0682318210601807,0.6138771176338196,2.454354763031006,-0.0802424997091293,0.9055238366127014,0.9055238366127014,0.0,149.0433807373047,168.0,49768.07421875,0.0,2427.10302734375,1.0,280.1007080078125,283.35968017578125,295.0260009765625,298.3135986328125,293.1499938964844,293.1499938964844,280.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973299264907837,1.0,0.0,0.0,3.66943621635437,3.6694602966308594,8.984459327621153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.623046875,0.0,1553.8203125,1895.4371337890625,0.0,3378.682861328125,0.9094879627227784,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.77253657579422,0.2838124930858612,0.2584131360054016,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919092059135436,0.6006453633308411,0.5711547136306763,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137299060821532,0.4740631878376007,0.3326532542705536,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325203657150269,0.3572300374507904,0.3410867750644684,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234554290771484,0.2302795201539993,1.0510993003845217,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800401568412781,0.295149564743042,0.295149564743042,1.0,1.0,-3.06714391708374,0.6146067976951599,2.4525370597839355,-0.0788386911153793,0.9049180150032043,0.9049180150032043,0.0,154.40916442871094,171.0,49916.44921875,0.0,2453.1171875,1.0,280.0580139160156,283.3124084472656,294.9979553222656,298.2602233886719,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030891060829164,1.0,0.0,0.0,3.6699395179748535,3.669963836669922,8.986925195131334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.1318359375,0.0,1554.97412109375,1895.4371337890625,0.0,3432.3623046875,0.9096794128417968,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759476900100708,0.2822349369525909,0.2574920058250427,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757370948791504,0.5946821570396423,0.5654295086860657,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992056846618652,0.474852442741394,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.819940984249115,0.3561826050281524,0.3406336009502411,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118448615074158,0.2290801554918289,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836989283561707,0.2958564460277557,0.2958564460277557,1.0,1.0,-3.05623197555542,0.6136059761047363,2.442625999450684,-0.0772802010178566,0.9003448486328125,0.9003448486328125,0.0,163.28155517578125,174.0,51029.12890625,0.0,2478.933837890625,1.0,279.7580871582031,283.0902099609375,294.9683532714844,298.30908203125,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155638217926024,1.0,0.0,0.0,3.6641557216644287,3.664179801940918,8.958620014709595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.171875,0.0,1550.3016357421875,1895.4371337890625,0.0,3548.16357421875,0.9085436463356018,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759476900100708,0.2822349369525909,0.2574920058250427,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757370948791504,0.5946821570396423,0.5654295086860657,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992056846618652,0.474852442741394,0.3335973620414734,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.819940984249115,0.3561826050281524,0.3406336009502411,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118448615074158,0.2290801554918289,1.0481685400009155,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836989283561707,0.2958564460277557,0.2958564460277557,1.0,1.0,-3.05623197555542,0.6136059761047363,2.442625999450684,-0.0772802010178566,0.9003448486328125,0.9003448486328125,0.0,163.28155517578125,174.0,51029.12890625,0.0,2478.933837890625,1.0,279.7580871582031,283.0902099609375,294.9683532714844,298.30908203125,293.1499938964844,293.1499938964844,279.45001220703125,36176.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155638217926024,1.0,0.0,0.0,3.6641557216644287,3.664179801940918,8.958620014709595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.171875,0.0,1550.3016357421875,1895.4371337890625,0.0,3548.16357421875,0.9085436463356018,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498891949653625,0.2802899479866028,0.2560887336730957,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624984860420228,0.5896584987640381,0.5608771443367004,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893348574638367,0.4752082228660583,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103635907173157,0.3546778261661529,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022776007652283,0.227512240409851,1.0428391695022583,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856561660766602,0.2965632975101471,0.2965632975101471,1.0,1.0,-3.0420444011688232,0.6116948127746582,2.430349588394165,-0.0759221240878105,0.8930249214172363,0.8930249214172363,0.0,169.8654327392578,177.0,52014.42578125,0.0,2486.507568359375,1.0,279.45819091796875,282.86962890625,294.9383850097656,298.341796875,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249515533447266,1.0,0.0,0.0,3.6477746963500977,3.647798776626587,8.878698167791299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.7861328125,0.0,1534.154052734375,1895.4371337890625,0.0,3634.7822265625,0.9050744771957396,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498891949653625,0.2802899479866028,0.2560887336730957,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624984860420228,0.5896584987640381,0.5608771443367004,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893348574638367,0.4752082228660583,0.3341165781021118,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103635907173157,0.3546778261661529,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022776007652283,0.227512240409851,1.0428391695022583,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856561660766602,0.2965632975101471,0.2965632975101471,1.0,1.0,-3.0420444011688232,0.6116948127746582,2.430349588394165,-0.0759221240878105,0.8930249214172363,0.8930249214172363,0.0,169.8654327392578,177.0,52014.42578125,0.0,2486.507568359375,1.0,279.45819091796875,282.86962890625,294.9383850097656,298.341796875,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249515533447266,1.0,0.0,0.0,3.6477746963500977,3.647798776626587,8.878698167791299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.7861328125,0.0,1534.154052734375,1895.4371337890625,0.0,3634.7822265625,0.9050744771957396,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796199023723602,0.2552509307861328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536405801773072,0.5867906212806702,0.5577262043952942,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771495163440704,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042771220207214,0.3542072176933288,0.3389595150947571,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961787343025208,0.2266717404127121,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869467854499817,0.2980493903160095,0.2980493903160095,1.0,1.0,-3.032723426818848,0.6132239699363708,2.419499635696411,-0.0724084675312042,0.8909010291099548,0.8909010291099548,0.0,174.0908660888672,180.0,50513.375,0.0,2490.900634765625,1.0,279.7420959472656,283.06268310546875,294.8455810546875,298.0843505859375,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91323584318161,1.0,0.0,0.0,3.632432460784912,3.6324563026428223,8.804169624454516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.76220703125,0.0,1516.6102294921875,1895.4371337890625,0.0,3526.609130859375,0.9016296863555908,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442330718040466,0.2796199023723602,0.2552509307861328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536405801773072,0.5867906212806702,0.5577262043952942,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864300727844,0.4771495163440704,0.3352077603340149,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042771220207214,0.3542072176933288,0.3389595150947571,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961787343025208,0.2266717404127121,1.0386306047439575,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869467854499817,0.2980493903160095,0.2980493903160095,1.0,1.0,-3.032723426818848,0.6132239699363708,2.419499635696411,-0.0724084675312042,0.8909010291099548,0.8909010291099548,0.0,174.0908660888672,180.0,50513.375,0.0,2490.900634765625,1.0,279.7420959472656,283.06268310546875,294.8455810546875,298.0843505859375,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91323584318161,1.0,0.0,0.0,3.632432460784912,3.6324563026428223,8.804169624454516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.76220703125,0.0,1516.6102294921875,1895.4371337890625,0.0,3526.609130859375,0.9016296863555908,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423271536827087,0.2801951169967651,0.2556236088275909,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495211839675904,0.585739254951477,0.5564884543418884,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020801544189453,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938424706459045,0.2268460690975189,1.0388001203536987,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886479020118713,0.2995354831218719,0.2995354831218719,1.0,1.0,-3.035217761993408,0.6180744767189026,2.417143106460572,-0.0681523531675338,0.891627311706543,0.891627311706543,0.0,176.40602111816406,183.0,49143.90625,0.0,2507.546630859375,1.0,280.0415954589844,283.2787780761719,294.8166198730469,297.9510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90050208568573,1.0,0.0,0.0,3.624427795410156,3.6244516372680655,8.765409802435897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.16650390625,0.0,1506.353759765625,1895.4371337890625,0.0,3408.263916015625,0.8997164368629456,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423271536827087,0.2801951169967651,0.2556236088275909,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495211839675904,0.585739254951477,0.5564884543418884,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852078437805,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020801544189453,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938424706459045,0.2268460690975189,1.0388001203536987,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886479020118713,0.2995354831218719,0.2995354831218719,1.0,1.0,-3.035217761993408,0.6180744767189026,2.417143106460572,-0.0681523531675338,0.891627311706543,0.891627311706543,0.0,176.40602111816406,183.0,49143.90625,0.0,2507.546630859375,1.0,280.0415954589844,283.2787780761719,294.8166198730469,297.9510498046875,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90050208568573,1.0,0.0,0.0,3.624427795410156,3.6244516372680655,8.765409802435897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.16650390625,0.0,1506.353759765625,1895.4371337890625,0.0,3408.263916015625,0.8997164368629456,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418968677520752,0.2807249724864959,0.2560368180274963,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948129653930664,0.5855501890182495,0.5562137961387634,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833134770393372,0.4825528562068939,0.3387513160705566,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.801563024520874,0.3555998504161834,0.340047150850296,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932844519615173,0.2271821796894073,1.0400521755218506,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.589718222618103,0.3002785444259643,0.3002785444259643,1.0,1.0,-3.0391132831573486,0.6212373971939087,2.417876005172729,-0.0658503621816635,0.8935359716415405,0.8935359716415405,0.0,177.37147521972656,183.0,48014.23828125,0.0,2519.876953125,1.0,280.2980041503906,283.44561767578125,294.7876281738281,297.8012084960937,293.1499938964844,293.1499938964844,280.3500061035156,36062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927587270736694,1.0,0.0,0.0,3.6236419677734375,3.623665809631348,8.761608683016675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.96044921875,0.0,1504.5030517578125,1895.4371337890625,0.0,3335.9970703125,0.8994851112365723,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418363094329834,0.2814053893089294,0.2566371560096741,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472048282623292,0.5855582356452942,0.5562034845352173,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8838508725166321,0.4847083389759063,0.340239554643631,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014373779296875,0.3563960194587707,0.3407772481441498,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6931278109550476,0.2276681214570999,1.0421006679534912,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.590965211391449,0.3008894026279449,0.3008894026279449,1.0,1.0,-3.0449490547180176,0.6245977878570557,2.420351266860962,-0.0637814328074455,0.8950287103652954,0.8950287103652954,0.0,178.21676635742188,186.0,47907.39453125,0.0,2535.287353515625,1.0,280.3415222167969,283.4961242675781,294.8027648925781,297.8556823730469,293.1499938964844,293.1499938964844,280.6499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895850777626038,1.0,0.0,0.0,3.625659465789795,3.625683069229126,8.77136699273251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1220703125,0.0,1505.86328125,1895.4371337890625,0.0,3306.326904296875,0.8998221755027771,1.0,0.0,3.0,1.0,0.0
