time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418226003646851,0.2829695343971252,0.25801482796669,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454382061958312,0.5858709812164307,0.5564410090446472,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897980690002,0.4892855584621429,0.343377947807312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013119697570801,0.3582333922386169,0.3424704372882843,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288993895053863,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835998535156,1.0,0.5938537120819092,0.3021110892295837,0.3021110892295837,1.0,1.0,-3.0591073036193848,0.6319823861122131,2.4271249771118164,-0.0595060139894485,0.9010677337646484,0.9010677337646484,0.0,180.069091796875,189.0,46770.25,0.0,2571.861083984375,1.0,280.6416015625,283.7118225097656,294.78778076171875,297.7691955566406,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801214694976807,1.0,0.0,0.0,3.636961936950684,3.6369857788085938,8.826140174278407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7080078125,0.0,1516.306396484375,1895.4371337890625,0.0,3217.71875,0.9021620750427246,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418226003646851,0.2829695343971252,0.25801482796669,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454382061958312,0.5858709812164307,0.5564410090446472,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849897980690002,0.4892855584621429,0.343377947807312,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013119697570801,0.3582333922386169,0.3424704372882843,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288993895053863,1.0474342107772827,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835998535156,1.0,0.5938537120819092,0.3021110892295837,0.3021110892295837,1.0,1.0,-3.0591073036193848,0.6319823861122131,2.4271249771118164,-0.0595060139894485,0.9010677337646484,0.9010677337646484,0.0,180.069091796875,189.0,46770.25,0.0,2571.861083984375,1.0,280.6416015625,283.7118225097656,294.78778076171875,297.7691955566406,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801214694976807,1.0,0.0,0.0,3.636961936950684,3.6369857788085938,8.826140174278407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7080078125,0.0,1516.306396484375,1895.4371337890625,0.0,3217.71875,0.9021620750427246,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399965524673462,0.2832489609718323,0.2587837278842926,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411901831626892,0.5845506191253662,0.5558643937110901,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839559555053711,0.4923284947872162,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103265762329,0.3590209484100342,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294811755418777,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968268513679504,0.3033328056335449,0.3033328056335449,1.0,1.0,-3.069090843200684,0.6382187604904175,2.430871963500977,-0.0552344620227813,0.9019247889518738,0.9019247889518738,0.0,183.1001892089844,192.0,48174.9765625,0.0,2606.842529296875,1.0,280.3578796386719,283.5183410644531,294.8474426269531,297.9842529296875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937222361564636,1.0,0.0,0.0,3.6467790603637695,3.64680290222168,8.873852266333415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.974609375,0.0,1527.7794189453125,1895.4371337890625,0.0,3344.999755859375,0.904382050037384,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399965524673462,0.2832489609718323,0.2587837278842926,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411901831626892,0.5845506191253662,0.5558643937110901,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839559555053711,0.4923284947872162,0.3459415137767792,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993103265762329,0.3590209484100342,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294811755418777,1.051748752593994,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968268513679504,0.3033328056335449,0.3033328056335449,1.0,1.0,-3.069090843200684,0.6382187604904175,2.430871963500977,-0.0552344620227813,0.9019247889518738,0.9019247889518738,0.0,183.1001892089844,192.0,48174.9765625,0.0,2606.842529296875,1.0,280.3578796386719,283.5183410644531,294.8474426269531,297.9842529296875,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937222361564636,1.0,0.0,0.0,3.6467790603637695,3.64680290222168,8.873852266333415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.974609375,0.0,1527.7794189453125,1895.4371337890625,0.0,3344.999755859375,0.904382050037384,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354495525360107,0.2821970582008362,0.2582507729530334,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332820177078248,0.5815845131874084,0.5535743236541748,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939330220222473,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585452437400818,0.3436761498451233,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290916740894317,1.0518206357955933,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990786552429199,0.304287314414978,0.304287314414978,1.0,1.0,-3.067502498626709,0.640493631362915,2.427008628845215,-0.0523847192525863,0.8998823761940002,0.8998823761940002,0.0,187.4574584960937,195.0,49458.09375,0.0,2626.556396484375,1.0,280.0582275390625,283.30096435546875,294.8319091796875,298.0690002441406,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079882502555848,1.0,0.0,0.0,3.6493136882781982,3.649337768554688,8.886192404133908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6103515625,0.0,1532.040283203125,1895.4371337890625,0.0,3477.924560546875,0.9050725698471068,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354495525360107,0.2821970582008362,0.2582507729530334,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332820177078248,0.5815845131874084,0.5535743236541748,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939330220222473,0.3473796546459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334149360657,0.3585452437400818,0.3436761498451233,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290916740894317,1.0518206357955933,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990786552429199,0.304287314414978,0.304287314414978,1.0,1.0,-3.067502498626709,0.640493631362915,2.427008628845215,-0.0523847192525863,0.8998823761940002,0.8998823761940002,0.0,187.4574584960937,195.0,49458.09375,0.0,2626.556396484375,1.0,280.0582275390625,283.30096435546875,294.8319091796875,298.0690002441406,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079882502555848,1.0,0.0,0.0,3.6493136882781982,3.649337768554688,8.886192404133908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.6103515625,0.0,1532.040283203125,1895.4371337890625,0.0,3477.924560546875,0.9050725698471068,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300840616226196,0.2805152833461761,0.2570410072803497,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243118166923524,0.5778074860572815,0.5503915548324585,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948466122150421,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886389493942261,0.3573463559150696,0.3428894579410553,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280695140361786,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005436182022095,0.3052417933940887,0.3052417933940887,1.0,1.0,-3.0586998462677,0.640713632106781,2.4179861545562744,-0.050033152103424,0.8950818777084351,0.8950818777084351,0.0,192.01055908203125,198.0,50583.19921875,0.0,2633.30810546875,1.0,279.7582702636719,283.0808410644531,294.79638671875,298.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195327162742616,1.0,0.0,0.0,3.642529249191284,3.6425530910491934,8.853181725498871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.15234375,0.0,1526.392333984375,1895.4371337890625,0.0,3584.845458984375,0.9037246704101562,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300840616226196,0.2805152833461761,0.2570410072803497,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243118166923524,0.5778074860572815,0.5503915548324585,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948466122150421,0.3482569456100464,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886389493942261,0.3573463559150696,0.3428894579410553,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280695140361786,1.048795223236084,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005436182022095,0.3052417933940887,0.3052417933940887,1.0,1.0,-3.0586998462677,0.640713632106781,2.4179861545562744,-0.050033152103424,0.8950818777084351,0.8950818777084351,0.0,192.01055908203125,198.0,50583.19921875,0.0,2633.30810546875,1.0,279.7582702636719,283.0808410644531,294.79638671875,298.10888671875,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195327162742616,1.0,0.0,0.0,3.642529249191284,3.6425530910491934,8.853181725498871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.15234375,0.0,1526.392333984375,1895.4371337890625,0.0,3584.845458984375,0.9037246704101562,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277250289916992,0.2800356149673462,0.2564631998538971,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203374981880188,0.5763787031173706,0.5488256812095642,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.4957732856273651,0.3487326502799988,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860663533210754,0.3569908440113067,0.3424493670463562,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792612671852112,0.2276798337697982,1.0468944311141968,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966857910156,284.8387756347656,1.0,0.6010822653770447,0.3057190477848053,0.3057190477848053,1.0,1.0,-3.053874492645264,0.6407037377357483,2.41317081451416,-0.0489864684641361,0.8954007625579834,0.8954007625579834,0.0,193.996826171875,198.0,49380.80859375,0.0,2634.33935546875,1.0,280.00115966796875,283.2269897460937,294.7106018066406,297.8539428710937,293.1499938964844,293.1499938964844,280.04998779296875,36167.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129871726036072,1.0,0.0,0.0,3.6390068531036377,3.639030694961548,8.836067308948259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.009765625,0.0,1522.2205810546875,1895.4371337890625,0.0,3524.304931640625,0.9029695987701416,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264230847358704,0.2800044417381286,0.2563275098800659,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178531169891356,0.5755358338356018,0.5478731393814087,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269965171814,0.4972444772720337,0.3496460318565368,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846050262451172,0.3570370972156524,0.3423928618431091,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778223514556885,0.2275779694318771,1.046154260635376,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017345190048218,0.306333988904953,0.306333988904953,1.0,1.0,-3.0527000427246094,0.6420859098434448,2.410614013671875,-0.0473795682191848,0.8954010605812073,0.8954010605812073,0.0,195.3601531982422,201.0,49176.72265625,0.0,2639.166015625,1.0,280.0422058105469,283.2706604003906,294.6908264160156,297.84637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088788628578186,1.0,0.0,0.0,3.637442827224731,3.6374666690826416,8.828474165056832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.4404296875,0.0,1520.096435546875,1895.4371337890625,0.0,3486.19580078125,0.902557611465454,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457307815552,0.2806794345378876,0.256783664226532,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149823188781738,0.574834942817688,0.5469892621040344,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833355665206909,0.3578799068927765,0.3430241048336029,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279818505048751,1.0473848581314087,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034858822822571,0.3075639307498932,0.3075639307498932,1.0,1.0,-3.057420492172241,0.6468997001647949,2.4105207920074463,-0.0436366684734821,0.8985037803649902,0.8985037803649902,0.0,197.331771850586,204.0,47878.703125,0.0,2658.5654296875,1.0,280.3416748046875,283.4824523925781,294.6517333984375,297.7071838378906,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966217041015625,1.0,0.0,0.0,3.639756917953491,3.639780998229981,8.839710972097237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.42822265625,0.0,1521.201416015625,1895.4371337890625,0.0,3372.0732421875,0.9029486179351808,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253457307815552,0.2806794345378876,0.256783664226532,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149823188781738,0.574834942817688,0.5469892621040344,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.50105881690979,0.3521460294723511,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833355665206909,0.3578799068927765,0.3430241048336029,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765267252922058,0.2279818505048751,1.0473848581314087,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034858822822571,0.3075639307498932,0.3075639307498932,1.0,1.0,-3.057420492172241,0.6468997001647949,2.4105207920074463,-0.0436366684734821,0.8985037803649902,0.8985037803649902,0.0,197.331771850586,204.0,47878.703125,0.0,2658.5654296875,1.0,280.3416748046875,283.4824523925781,294.6517333984375,297.7071838378906,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966217041015625,1.0,0.0,0.0,3.639756917953491,3.639780998229981,8.839710972097237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.42822265625,0.0,1521.201416015625,1895.4371337890625,0.0,3372.0732421875,0.9029486179351808,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252612709999084,0.2819514274597168,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913386046886444,0.5749068856239319,0.5469517111778259,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445336341858,0.3593649566173553,0.3443391919136047,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289659827947616,1.051440715789795,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058980226516724,0.308793842792511,0.308793842792511,1.0,1.0,-3.0687777996063232,0.6536099910736084,2.415167808532715,-0.0394333563745021,0.9042211174964904,0.9042211174964904,0.0,199.0345001220703,207.0,46697.93359375,0.0,2689.565185546875,1.0,280.6417236328125,283.6956481933594,294.6302490234375,297.607421875,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859701156616211,1.0,0.0,0.0,3.650914430618286,3.650938272476196,8.893989047464856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.96630859375,0.0,1531.8067626953125,1895.4371337890625,0.0,3272.5009765625,0.905283749103546,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252612709999084,0.2819514274597168,0.2578550577163696,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913386046886444,0.5749068856239319,0.5469517111778259,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055509209632874,0.3551931381225586,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445336341858,0.3593649566173553,0.3443391919136047,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.676365077495575,0.2289659827947616,1.051440715789795,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058980226516724,0.308793842792511,0.308793842792511,1.0,1.0,-3.0687777996063232,0.6536099910736084,2.415167808532715,-0.0394333563745021,0.9042211174964904,0.9042211174964904,0.0,199.0345001220703,207.0,46697.93359375,0.0,2689.565185546875,1.0,280.6417236328125,283.6956481933594,294.6302490234375,297.607421875,293.1499938964844,293.1499938964844,280.3500061035156,35682.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859701156616211,1.0,0.0,0.0,3.650914430618286,3.650938272476196,8.893989047464856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.96630859375,0.0,1531.8067626953125,1895.4371337890625,0.0,3272.5009765625,0.905283749103546,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245951294898987,0.2821755111217499,0.2584418654441833,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114312529563904,0.5740998387336731,0.5466948747634888,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553622245789,0.5078334212303162,0.3571402430534363,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948860168457,0.3598891496658325,0.3451786339282989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757847666740417,0.2293706387281417,1.0544012784957886,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077849268913269,0.3094704151153564,0.3094704151153564,1.0,1.0,-3.076093435287476,0.6576327681541443,2.4184606075286865,-0.0368626192212104,0.9043992161750792,0.9043992161750792,0.0,200.7889709472656,207.0,48006.19921875,0.0,2713.082275390625,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8350830078125,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964145183563232,1.0,0.0,0.0,3.6578407287597656,3.657864570617676,8.927767112254514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.29541015625,0.0,1540.0694580078125,1895.4371337890625,0.0,3370.139892578125,0.9068410396575928,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237576246261597,0.2820418775081634,0.2584323585033417,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099050760269164,0.5734813809394836,0.5462437868118286,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.872944712638855,0.5085441470146179,0.3577174246311188,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815084457397461,0.3599057495594024,0.3453055620193481,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292778015137,0.2293931394815445,1.054953694343567,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084992289543152,0.3097562789916992,0.3097562789916992,1.0,1.0,-3.0770535469055176,0.6587173938751221,2.4183361530303955,-0.0359246581792831,0.9047284722328186,0.9047284722328186,0.0,201.86134338378903,210.0,48077.0859375,0.0,2720.591552734375,1.0,280.357666015625,283.5003356933594,294.68798828125,297.8177795410156,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989956378936768,1.0,0.0,0.0,3.659982681274414,3.6600067615509033,8.938226301324903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.5439453125,0.0,1542.6397705078125,1895.4371337890625,0.0,3394.220458984375,0.9073495268821716,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.719775915145874,0.2808529138565063,0.2577594816684723,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036177396774292,0.5704798102378845,0.5439014434814453,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101093053817749,0.359121173620224,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573398590088,0.3592336773872375,0.3450883328914642,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288999259471893,1.0544861555099487,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104717254638672,0.3107187449932098,0.3107187449932098,1.0,1.0,-3.074302911758423,0.6606628894805908,2.413640022277832,-0.0331607200205326,0.9023281335830688,0.9023281335830688,0.0,206.0323638916016,213.0,49337.3359375,0.0,2737.029541015625,1.0,280.0581359863281,283.2821960449219,294.67059326171875,297.8992004394531,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130696058273317,1.0,0.0,0.0,3.6614911556243896,3.661515235900879,8.945595482146018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3583984375,0.0,1545.8328857421875,1895.4371337890625,0.0,3525.068603515625,0.9078155755996704,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.719775915145874,0.2808529138565063,0.2577594816684723,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036177396774292,0.5704798102378845,0.5439014434814453,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101093053817749,0.359121173620224,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573398590088,0.3592336773872375,0.3450883328914642,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713634133338928,0.2288999259471893,1.0544861555099487,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104717254638672,0.3107187449932098,0.3107187449932098,1.0,1.0,-3.074302911758423,0.6606628894805908,2.413640022277832,-0.0331607200205326,0.9023281335830688,0.9023281335830688,0.0,206.0323638916016,213.0,49337.3359375,0.0,2737.029541015625,1.0,280.0581359863281,283.2821960449219,294.67059326171875,297.8992004394531,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130696058273317,1.0,0.0,0.0,3.6614911556243896,3.661515235900879,8.945595482146018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3583984375,0.0,1545.8328857421875,1895.4371337890625,0.0,3525.068603515625,0.9078155755996704,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174593806266785,0.2800367176532745,0.2571972608566284,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003077149391174,0.5686779022216797,0.542426347732544,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955269813538,0.5106315612792969,0.3596338629722595,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586303293704986,0.3447108864784241,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.66920006275177,0.2284227162599563,1.0531679391860962,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111975312232971,0.3111999630928039,0.3111999630928039,1.0,1.0,-3.0704345703125,0.6609216332435608,2.409512996673584,-0.0319625474512577,0.8995351195335388,0.8995351195335388,0.0,208.19558715820312,213.0,50409.69140625,0.0,2740.724609375,1.0,279.8009948730469,283.1129150390625,294.6735534667969,298.0213928222656,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211400151252748,1.0,0.0,0.0,3.658954620361328,3.658978939056397,8.933206459005305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.36376953125,0.0,1544.016357421875,1895.4371337890625,0.0,3599.67529296875,0.90730482339859,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147499322891235,0.2791219353675842,0.256477415561676,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.896588146686554,0.5667343735694885,0.540715217590332,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058741569519,0.5110331773757935,0.3599835336208343,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.772221565246582,0.3578921854496002,0.3441447019577026,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749715805054,0.2278222739696502,1.0511293411254885,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116482615470886,0.4489599764347076,0.4489599764347076,0.800000011920929,1.0,-3.064807891845703,1.031214714050293,2.03359317779541,0.3393210768699646,0.8975403904914856,0.8975403904914856,0.0,210.6547088623047,216.0,51374.30859375,0.0,2740.48828125,1.0,279.7581787109375,283.1121826171875,294.6355895996094,297.9560852050781,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248574376106262,1.0,0.0,0.0,3.6537036895751953,3.653727769851685,8.907584287953796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.45361328125,0.0,1538.9644775390625,1895.4371337890625,0.0,3633.916259765625,0.9062482118606568,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172117233276,0.2790459096431732,0.2559816241264343,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892682671546936,0.5651331543922424,0.5386000275611877,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182922840118,0.3437820076942444,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269942522049,1.049120306968689,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779438495636,0.7244799733161926,0.7244799733161926,0.4000000059604645,1.0,-3.0608487129211426,1.922668099403381,1.1381806135177612,1.2301207780838013,0.9002111554145813,0.9002111554145813,0.0,213.3645172119141,219.0,52749.44140625,0.0,2747.1259765625,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.8654479980469,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218848943710328,1.0,0.0,0.0,3.65173602104187,3.65176010131836,8.897993097889412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.763671875,0.0,1535.21826171875,1895.4371337890625,0.0,3606.543212890625,0.9057074785232544,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122172117233276,0.2790459096431732,0.2559816241264343,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892682671546936,0.5651331543922424,0.5386000275611877,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141439437866211,0.3616881668567657,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182922840118,0.3437820076942444,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.664201021194458,0.2276269942522049,1.049120306968689,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.612779438495636,0.7244799733161926,0.7244799733161926,0.4000000059604645,1.0,-3.0608487129211426,1.922668099403381,1.1381806135177612,1.2301207780838013,0.9002111554145813,0.9002111554145813,0.0,213.3645172119141,219.0,52749.44140625,0.0,2747.1259765625,1.0,280.04217529296875,283.4774169921875,294.566650390625,297.8654479980469,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218848943710328,1.0,0.0,0.0,3.65173602104187,3.65176010131836,8.897993097889412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.763671875,0.0,1535.21826171875,1895.4371337890625,0.0,3606.543212890625,0.9057074785232544,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137877941131592,0.2807622849941253,0.2571349143981933,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934401869773865,0.5658771991729736,0.5387834906578064,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194454789161682,0.3650096356868744,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.771185040473938,0.359719306230545,0.3450664281845093,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293987512588,1.0528849363327026,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152375936508179,1.0,1.0,0.0,1.0,-3.072530031204224,3.07249402999878,3.602362266974524e-05,2.3734235763549805,0.90835040807724,0.90835040807724,0.0,213.91131591796875,222.0,55256.26171875,0.0,2779.188232421875,1.0,280.3418273925781,283.9375915527344,294.57891845703125,298.0060729980469,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282388687133788,1.0,0.0,0.0,3.663871288299561,3.66389536857605,8.95722962468426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.427734375,0.0,1545.9088134765625,1895.4371337890625,0.0,3664.98779296875,0.908181607723236,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137877941131592,0.2807622849941253,0.2571349143981933,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934401869773865,0.5658771991729736,0.5387834906578064,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194454789161682,0.3650096356868744,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.771185040473938,0.359719306230545,0.3450664281845093,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655184030532837,0.2288293987512588,1.0528849363327026,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152375936508179,1.0,1.0,0.0,1.0,-3.072530031204224,3.07249402999878,3.602362266974524e-05,2.3734235763549805,0.90835040807724,0.90835040807724,0.0,213.91131591796875,222.0,55256.26171875,0.0,2779.188232421875,1.0,280.3418273925781,283.9375915527344,294.57891845703125,298.0060729980469,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282388687133788,1.0,0.0,0.0,3.663871288299561,3.66389536857605,8.95722962468426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.427734375,0.0,1545.9088134765625,1895.4371337890625,0.0,3664.98779296875,0.908181607723236,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140812277793884,0.2814680635929107,0.2581633329391479,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928253054618835,0.5657439827919006,0.5391820073127747,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.868735671043396,0.5223888158798218,0.3674593567848205,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606633245944977,0.3462937772274017,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658381223678589,0.2295743376016616,1.0572383403778076,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.617358386516571,1.0,1.0,0.0,1.0,-3.083909273147583,3.083901643753052,7.647719939996023e-06,2.382441282272339,0.9096412658691406,0.9096412658691406,0.0,215.2204742431641,222.0,56581.21875,0.0,2808.759033203125,1.0,280.0728454589844,283.7626953125,294.6390075683594,298.305908203125,293.1499938964844,293.1499938964844,280.04998779296875,35653.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503002166748048,1.0,0.0,0.0,3.673964738845825,3.6739888191223145,9.006648724607658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.80224609375,0.0,1557.3828125,1895.4371337890625,0.0,3865.66650390625,0.91038578748703,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135106921195984,0.2814491093158722,0.2582884132862091,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917946219444275,0.5652965307235718,0.5389349460601807,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564232826233,0.5232498645782471,0.3681754171848297,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607893288135528,0.3465483784675598,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654033660888672,0.2297039180994033,1.0583248138427734,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181829571723938,1.0,1.0,0.0,1.0,-3.086240291595459,3.086232662200928,7.659392394998576e-06,2.3843250274658203,0.910341739654541,0.910341739654541,0.0,216.20797729492188,225.0,56636.90234375,0.0,2818.628173828125,1.0,280.0576477050781,283.7423400878906,294.6156616210937,298.2813415527344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558473229408264,1.0,0.0,0.0,3.677358627319336,3.677382946014404,9.0232975935578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3349609375,0.0,1561.3394775390625,1895.4371337890625,0.0,3915.4833984375,0.9111692905426024,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804140150547027,0.2578298449516296,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865655660629272,0.5625991225242615,0.5369694232940674,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250506401062012,0.3698087334632873,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602889478206634,0.3465591669082641,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294382154941558,1.0590866804122925,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.62047278881073,1.0,1.0,0.0,1.0,-3.086230993270874,3.0862233638763428,7.659875336685218e-06,2.38454008102417,0.9090695381164552,0.9090695381164552,0.0,220.4110412597656,228.0,57852.046875,0.0,2840.729248046875,1.0,279.7579650878906,283.51593017578125,294.55352783203125,298.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732685685157776,1.0,0.0,0.0,3.683327436447144,3.683351755142212,9.052612881532696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.525390625,0.0,1569.5013427734375,1895.4371337890625,0.0,4069.940673828125,0.912623167037964,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098445892333984,0.2804140150547027,0.2578298449516296,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865655660629272,0.5625991225242615,0.5369694232940674,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269047737122,0.5250506401062012,0.3698087334632873,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602889478206634,0.3465591669082641,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.662465512752533,0.2294382154941558,1.0590866804122925,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.62047278881073,1.0,1.0,0.0,1.0,-3.086230993270874,3.0862233638763428,7.659875336685218e-06,2.38454008102417,0.9090695381164552,0.9090695381164552,0.0,220.4110412597656,228.0,57852.046875,0.0,2840.729248046875,1.0,279.7579650878906,283.51593017578125,294.55352783203125,298.3164367675781,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732685685157776,1.0,0.0,0.0,3.683327436447144,3.683351755142212,9.052612881532696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.525390625,0.0,1569.5013427734375,1895.4371337890625,0.0,4069.940673828125,0.912623167037964,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074564695358276,0.2795856595039367,0.2572817504405975,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8834999799728394,0.5608625411987305,0.5355796217918396,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256133079528809,0.3703666031360626,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740312576294,0.3596993088722229,0.3462171554565429,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605408191680908,0.2290183454751968,1.0581159591674805,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213145852088928,1.0,1.0,0.0,1.0,-3.0829977989196777,3.0829899311065674,7.644000106665771e-06,2.382110834121704,0.9067781567573548,0.9067781567573548,0.0,222.67271423339844,228.0,58909.0625,0.0,2846.111572265625,1.0,279.5003662109375,283.3424987792969,294.54254150390625,298.4236145019531,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810609221458436,1.0,0.0,0.0,3.683107376098633,3.683131694793701,9.051531151271774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3896484375,0.0,1570.2513427734375,1895.4371337890625,0.0,4137.93896484375,0.9126275777816772,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047587633132935,0.2786129415035248,0.2565357685089111,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801679611206055,0.5589196681976318,0.5339081287384033,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620921969413757,0.5259934067726135,0.3707280158996582,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348899841309,0.3589224517345428,0.3456435203552246,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583471894264221,0.2284323871135711,1.0562474727630615,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219378113746643,1.0,1.0,0.0,1.0,-3.0775930881500244,3.077585458755493,7.617361006850842e-06,2.377992868423462,0.9048845171928406,0.9048845171928406,0.0,225.01675415039065,231.0,58915.44921875,0.0,2847.538330078125,1.0,279.4578857421875,283.2880554199219,294.4980773925781,298.3267822265625,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841418266296388,1.0,0.0,0.0,3.6800615787506095,3.680085897445679,9.036566552822478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.6142578125,0.0,1567.6981201171875,1895.4371337890625,0.0,4164.62060546875,0.9120560884475708,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764717042446136,0.2548717558383941,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736717104911804,0.5547363758087158,0.5302876234054565,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264832377433777,0.3712811172008514,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694923400879,0.3441966772079468,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539189219474792,0.2269743829965591,1.0510998964309692,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227059960365295,1.0,1.0,0.0,1.0,-3.063981056213379,3.063973426818848,7.550302143499721e-06,2.3675479888916016,0.8978559970855713,0.8978559970855713,0.0,229.4222106933593,234.0,59853.91796875,0.0,2843.2490234375,1.0,279.1580505371094,283.0638122558594,294.45806884765625,298.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920837879180908,1.0,0.0,0.0,3.665999174118042,3.6660234928131104,8.967637086243485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.13671875,0.0,1554.056640625,1895.4371337890625,0.0,4232.8427734375,0.9091052412986756,1.0,0.0,3.0,1.0,0.0
