time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994085311889648,0.2764717042446136,0.2548717558383941,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736717104911804,0.5547363758087158,0.5302876234054565,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264832377433777,0.3712811172008514,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694923400879,0.3441966772079468,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6539189219474792,0.2269743829965591,1.0510998964309692,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227059960365295,1.0,1.0,0.0,1.0,-3.063981056213379,3.063973426818848,7.550302143499721e-06,2.3675479888916016,0.8978559970855713,0.8978559970855713,0.0,229.4222106933593,234.0,59853.91796875,0.0,2843.2490234375,1.0,279.1580505371094,283.0638122558594,294.45806884765625,298.3445739746094,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920837879180908,1.0,0.0,0.0,3.665999174118042,3.6660234928131104,8.967637086243485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.13671875,0.0,1554.056640625,1895.4371337890625,0.0,4232.8427734375,0.9091052412986756,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851447582245,0.2538077533245086,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690740466117859,0.5521596074104309,0.5274688601493835,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286808609962463,0.3724916577339172,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.356250524520874,0.3431897759437561,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750847101211,1.0469409227371216,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233263611793518,1.0,1.0,0.0,1.0,-3.05454421043396,3.0545365810394287,7.503530923713697e-06,2.360115766525269,0.8959099650382996,0.8959099650382996,0.0,232.52981567382807,237.0,58271.28125,0.0,2840.56298828125,1.0,279.4422607421875,283.2525634765625,294.3701171875,298.08447265625,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817988872528076,1.0,0.0,0.0,3.65248966217041,3.6525137424468994,8.901666319616197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.81494140625,0.0,1538.50439453125,1895.4371337890625,0.0,4144.3408203125,0.906076967716217,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958072781562805,0.2755851447582245,0.2538077533245086,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690740466117859,0.5521596074104309,0.5274688601493835,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286808609962463,0.3724916577339172,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.356250524520874,0.3431897759437561,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507952809333801,0.2261750847101211,1.0469409227371216,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233263611793518,1.0,1.0,0.0,1.0,-3.05454421043396,3.0545365810394287,7.503530923713697e-06,2.360115766525269,0.8959099650382996,0.8959099650382996,0.0,232.52981567382807,237.0,58271.28125,0.0,2840.56298828125,1.0,279.4422607421875,283.2525634765625,294.3701171875,298.08447265625,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817988872528076,1.0,0.0,0.0,3.65248966217041,3.6525137424468994,8.901666319616197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.81494140625,0.0,1538.50439453125,1895.4371337890625,0.0,4144.3408203125,0.906076967716217,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758922576904297,0.2539343535900116,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669815063476562,0.5511630177497864,0.5263034701347351,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323823094367981,0.3749004900455475,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566409349441528,0.3433831036090851,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263356000185012,1.047013521194458,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995163917542,1.0,1.0,0.0,1.0,-3.0565011501312256,3.056493759155273,7.512988759117434e-06,2.361560344696045,0.8966487050056458,0.8966487050056458,0.0,234.31903076171875,240.0,56807.3828125,0.0,2853.821533203125,1.0,279.7417297363281,283.4629821777344,294.3394775390625,297.9439697265625,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708371758461,1.0,0.0,0.0,3.645556926727295,3.645581007003784,8.867905876286386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.44580078125,0.0,1529.4906005859375,1895.4371337890625,0.0,4048.579345703125,0.9044169187545776,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946958899497986,0.2758922576904297,0.2539343535900116,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669815063476562,0.5511630177497864,0.5263034701347351,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566631078720093,0.5323823094367981,0.3749004900455475,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.3566409349441528,0.3433831036090851,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497324109077454,0.2263356000185012,1.047013521194458,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245995163917542,1.0,1.0,0.0,1.0,-3.0565011501312256,3.056493759155273,7.512988759117434e-06,2.361560344696045,0.8966487050056458,0.8966487050056458,0.0,234.31903076171875,240.0,56807.3828125,0.0,2853.821533203125,1.0,279.7417297363281,283.4629821777344,294.3394775390625,297.9439697265625,293.1499938964844,293.1499938964844,280.04998779296875,36168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708371758461,1.0,0.0,0.0,3.645556926727295,3.645581007003784,8.867905876286386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.44580078125,0.0,1529.4906005859375,1895.4371337890625,0.0,4048.579345703125,0.9044169187545776,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.2767594158649444,0.2546511590480804,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657690286636353,0.5509357452392578,0.5259881615638733,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367765426635742,0.3778772354125976,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892614364624,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007895469665,1.0500727891921997,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265817880630493,1.0,1.0,0.0,1.0,-3.0653202533721924,3.065312623977661,7.55639621274895e-06,2.368370294570923,0.8998873829841614,0.8998873829841614,0.0,235.9222412109375,243.0,55462.4140625,0.0,2879.95458984375,1.0,280.0417175292969,283.6734924316406,294.3226013183594,297.83770751953125,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610998034477234,1.0,0.0,0.0,3.646985530853272,3.6470093727111816,8.874856689544686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.04296875,0.0,1529.3963623046875,1895.4371337890625,0.0,3962.38330078125,0.9045851230621338,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945038437843323,0.2767594158649444,0.2546511590480804,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657690286636353,0.5509357452392578,0.5259881615638733,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367765426635742,0.3778772354125976,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892614364624,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495864391326904,0.2271007895469665,1.0500727891921997,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265817880630493,1.0,1.0,0.0,1.0,-3.0653202533721924,3.065312623977661,7.55639621274895e-06,2.368370294570923,0.8998873829841614,0.8998873829841614,0.0,235.9222412109375,243.0,55462.4140625,0.0,2879.95458984375,1.0,280.0417175292969,283.6734924316406,294.3226013183594,297.83770751953125,293.1499938964844,293.1499938964844,280.3500061035156,35943.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610998034477234,1.0,0.0,0.0,3.646985530853272,3.6470093727111816,8.874856689544686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.04296875,0.0,1529.3963623046875,1895.4371337890625,0.0,3962.38330078125,0.9045851230621338,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682002067566,0.2773109972476959,0.2551102340221405,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651988506317139,0.5509752631187439,0.525970995426178,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391154289245605,0.3794527053833008,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.3583506643772125,0.3448723256587982,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496189832687378,0.2276224046945572,1.0522764921188354,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277915835380554,1.0,1.0,0.0,1.0,-3.07109808921814,3.0710904598236084,7.584942977700848e-06,2.3728485107421875,0.9029743671417236,0.9029743671417236,0.0,236.8357086181641,243.0,54316.171875,0.0,2896.42822265625,1.0,280.2986755371094,283.8360290527344,294.2946472167969,297.68780517578125,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546517729759216,1.0,0.0,0.0,3.650958776473999,3.650982856750488,8.894205620890716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.8447265625,0.0,1532.8070068359375,1895.4371337890625,0.0,3904.770751953125,0.9054147601127625,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946226954460144,0.2779622375965118,0.2557056844234466,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647981882095337,0.551139235496521,0.5261362791061401,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.859290599822998,0.5415744185447693,0.3811695277690887,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636093139648,0.3591161072254181,0.3455975949764251,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498152017593384,0.2282418310642242,1.055034875869751,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291545629501343,1.0,1.0,0.0,1.0,-3.0782630443573,3.078255414962769,7.620405540365027e-06,2.37839674949646,0.905574917793274,0.905574917793274,0.0,237.72520446777344,246.0,54202.32421875,0.0,2915.653076171875,1.0,280.3418884277344,283.8810729980469,294.3070678710937,297.74139404296875,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522109031677246,1.0,0.0,0.0,3.6575655937194815,3.657589673995972,8.926425039135211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.71630859375,0.0,1539.3408203125,1895.4371337890625,0.0,3882.85791015625,0.9067839980125428,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778885066509247,0.2561569809913635,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622714281082153,0.5497655272483826,0.5254888534545898,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446515679359436,0.3837924599647522,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664931297302,0.3464168906211853,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287019044160843,1.058849573135376,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766004562378,3.0867583751678467,7.663105861865915e-06,2.385192632675171,0.9059215188026428,0.9059215188026428,0.0,240.7606201171875,249.0,55516.390625,0.0,2948.97900390625,1.0,280.0577087402344,283.6805725097656,294.3583984375,297.9428405761719,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630895853042604,1.0,0.0,0.0,3.66601037979126,3.666034460067749,8.967691655925591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.232421875,0.0,1549.514892578125,1895.4371337890625,0.0,3980.078125,0.908710241317749,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931843757629395,0.2778885066509247,0.2561569809913635,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622714281082153,0.5497655272483826,0.5254888534545898,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.5446515679359436,0.3837924599647522,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.3594664931297302,0.3464168906211853,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489604711532593,0.2287019044160843,1.058849573135376,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318051815032959,1.0,1.0,0.0,1.0,-3.086766004562378,3.0867583751678467,7.663105861865915e-06,2.385192632675171,0.9059215188026428,0.9059215188026428,0.0,240.7606201171875,249.0,55516.390625,0.0,2948.97900390625,1.0,280.0577087402344,283.6805725097656,294.3583984375,297.9428405761719,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630895853042604,1.0,0.0,0.0,3.66601037979126,3.666034460067749,8.967691655925591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.232421875,0.0,1549.514892578125,1895.4371337890625,0.0,3980.078125,0.908710241317749,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587708473206,0.2765462100505829,0.2553440630435943,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575403094291687,0.5468276739120483,0.5232084393501282,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462179183959961,0.3852095603942871,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585609197616577,0.3459931015968323,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281830310821533,1.0583491325378418,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487697601318,1.0,1.0,0.0,1.0,-3.0836498737335205,3.0836422443389893,7.647984602954239e-06,2.382927656173706,0.9033095240592957,0.9033095240592957,0.0,245.0843811035156,252.0,56729.6953125,0.0,2965.331298828125,1.0,279.7580871582031,283.4594421386719,294.3486633300781,298.0263366699219,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741123914718628,1.0,0.0,0.0,3.66680359840393,3.666827917098999,8.971573492999596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.775390625,0.0,1551.9315185546875,1895.4371337890625,0.0,4077.33837890625,0.9090176224708556,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893587708473206,0.2765462100505829,0.2553440630435943,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575403094291687,0.5468276739120483,0.5232084393501282,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462179183959961,0.3852095603942871,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585609197616577,0.3459931015968323,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462292671203613,0.2281830310821533,1.0583491325378418,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337487697601318,1.0,1.0,0.0,1.0,-3.0836498737335205,3.0836422443389893,7.647984602954239e-06,2.382927656173706,0.9033095240592957,0.9033095240592957,0.0,245.0843811035156,252.0,56729.6953125,0.0,2965.331298828125,1.0,279.7580871582031,283.4594421386719,294.3486633300781,298.0263366699219,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741123914718628,1.0,0.0,0.0,3.66680359840393,3.666827917098999,8.971573492999596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.775390625,0.0,1551.9315185546875,1895.4371337890625,0.0,4077.33837890625,0.9090176224708556,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621966361999,0.2539401352405548,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521943688392639,0.5431392788887024,0.5200909376144409,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471022129058838,0.3860620856285095,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569651246070862,0.3448232412338257,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.2270469963550567,1.0547868013381958,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634947657585144,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135198350064e-06,2.375185966491699,0.8979469537734985,0.8979469537734985,0.0,249.5526733398437,255.0,57823.46875,-0.0,2968.06884765625,1.0,279.4581298828125,283.2394714355469,294.32769775390625,298.0774230957031,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829415678977966,1.0,0.0,0.0,3.658087730407715,3.658111810684204,8.928972761168552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.27734375,0.0,1544.099609375,1895.4371337890625,0.0,4154.240234375,0.907239317893982,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847719550132751,0.2746621966361999,0.2539401352405548,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521943688392639,0.5431392788887024,0.5200909376144409,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471022129058838,0.3860620856285095,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448891997337341,0.3569651246070862,0.3448232412338257,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427531838417053,0.2270469963550567,1.0547868013381958,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.634947657585144,1.0,1.0,0.0,1.0,-3.0735554695129395,3.073547840118408,7.598135198350064e-06,2.375185966491699,0.8979469537734985,0.8979469537734985,0.0,249.5526733398437,255.0,57823.46875,-0.0,2968.06884765625,1.0,279.4581298828125,283.2394714355469,294.32769775390625,298.0774230957031,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829415678977966,1.0,0.0,0.0,3.658087730407715,3.658111810684204,8.928972761168552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.27734375,0.0,1544.099609375,1895.4371337890625,0.0,4154.240234375,0.907239317893982,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739451229572296,0.2530450820922851,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848325252532959,0.5409240126609802,0.5176388621330261,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496650338172913,0.3875250220298767,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563089370727539,0.3439880311489105,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264763414859771,1.05174458026886,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615581512451,3.06660795211792,7.563427061541006e-06,2.369640827178955,0.8977423310279846,0.8977423310279846,0.0,252.80470275878903,243.0,56391.10546875,-0.0,2970.8818359375,1.0,279.7421875,283.4308776855469,294.25177001953125,297.8399963378906,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724801182746888,1.0,0.0,0.0,3.6509251594543457,3.650949239730835,8.894041343410208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.4326171875,0.0,1535.4764404296875,1895.4371337890625,0.0,4063.020751953125,0.905610978603363,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816292405128479,0.2739451229572296,0.2530450820922851,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848325252532959,0.5409240126609802,0.5176388621330261,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496650338172913,0.3875250220298767,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563089370727539,0.3439880311489105,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402197480201721,0.2264763414859771,1.05174458026886,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359227299690247,1.0,1.0,0.0,1.0,-3.066615581512451,3.06660795211792,7.563427061541006e-06,2.369640827178955,0.8977423310279846,0.8977423310279846,0.0,252.80470275878903,243.0,56391.10546875,-0.0,2970.8818359375,1.0,279.7421875,283.4308776855469,294.25177001953125,297.8399963378906,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724801182746888,1.0,0.0,0.0,3.6509251594543457,3.650949239730835,8.894041343410208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.4326171875,0.0,1535.4764404296875,1895.4371337890625,0.0,4063.020751953125,0.905610978603363,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825144290924072,0.2740602195262909,0.2529424130916595,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490490317344666,0.5404330492019653,0.5169155597686768,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.551563024520874,0.3886418640613556,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115938186646,0.3564478754997253,0.343902975320816,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409465670585632,0.2265471220016479,1.0512034893035889,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347776055335999,1.0,1.0,0.0,1.0,-3.0662100315093994,3.066202402114868,7.561338861705735e-06,2.369290351867676,0.8992416262626648,0.8992416262626648,0.0,251.2479705810547,243.0,55201.87890625,-0.0,2961.90966796875,1.0,279.9988098144531,283.5950622558594,294.220703125,297.6728515625,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646879434585572,1.0,0.0,0.0,3.6497786045074463,3.649802446365357,8.888455909072945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.4248046875,0.0,1533.4451904296875,1895.4371337890625,0.0,3994.2626953125,0.9053242206573486,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847642660140991,0.2744113504886627,0.253064215183258,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512380123138428,0.5402461886405945,0.5165168046951294,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.5537452697753906,0.39000004529953,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451705932617188,0.3568410873413086,0.3440558016300201,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428140997886658,0.2268362790346145,1.051490306854248,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331866979598999,1.0,1.0,0.0,1.0,-3.0680348873138428,3.0680272579193115,7.57021098252153e-06,2.370645523071289,0.9002854824066162,0.9002854824066162,0.0,248.0369415283203,231.0,55051.78515625,-0.0,2948.84326171875,1.0,280.0418701171875,283.6427001953125,294.237548828125,297.7237548828125,293.1499938964844,293.1499938964844,279.75,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609689712524414,1.0,0.0,0.0,3.6509721279144287,3.650996208190918,8.894270990822406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8349609375,0.0,1534.106689453125,1895.4371337890625,0.0,3961.218505859375,0.9054991006851196,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567624568939,0.2527725994586944,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.856480062007904,0.5385243892669678,0.5150232911109924,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463621616363,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853870391846,0.3567537665367126,0.3439548909664154,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.226909652352333,1.051199436187744,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152171134949,1.0,1.0,0.0,1.0,-3.067889451980591,3.06788182258606,7.569731678813696e-06,2.370633125305176,0.8976269960403442,0.8976269960403442,0.0,240.1200561523437,219.0,56300.3125,-0.0,2907.10009765625,1.0,279.7578125,283.4495544433594,294.3060302734375,297.9353332519531,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696283340454102,1.0,0.0,0.0,3.647794723510742,3.647818565368652,8.878795370037551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.16455078125,0.0,1531.5235595703125,1895.4371337890625,0.0,4037.933837890625,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740567624568939,0.2527725994586944,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.856480062007904,0.5385243892669678,0.5150232911109924,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565097332000732,0.3920463621616363,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853870391846,0.3567537665367126,0.3439548909664154,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473338007926941,0.226909652352333,1.051199436187744,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287152171134949,1.0,1.0,0.0,1.0,-3.067889451980591,3.06788182258606,7.569731678813696e-06,2.370633125305176,0.8976269960403442,0.8976269960403442,0.0,240.1200561523437,219.0,56300.3125,-0.0,2907.10009765625,1.0,279.7578125,283.4495544433594,294.3060302734375,297.9353332519531,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696283340454102,1.0,0.0,0.0,3.647794723510742,3.647818565368652,8.878795370037551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.16455078125,0.0,1531.5235595703125,1895.4371337890625,0.0,4037.933837890625,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610705852508,0.2522411346435547,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633083701133728,0.5373550653457642,0.513202428817749,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329637527466,0.3939025700092315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921851158142,0.3435646593570709,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.22719207406044,1.0498921871185305,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.06524395942688,3.0652363300323486,7.556305263278773e-06,2.368430852890014,0.8999590873718262,0.8999590873718262,0.0,230.4399871826172,207.0,55015.55078125,-0.0,2851.123046875,1.0,280.04217529296875,283.6432189941406,294.2542724609375,297.7486877441406,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607303738594056,1.0,0.0,0.0,3.648475170135498,3.648499011993408,8.882108204488759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.94921875,0.0,1531.166259765625,1895.4371337890625,0.0,3959.093505859375,0.9049228429794312,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741610705852508,0.2522411346435547,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633083701133728,0.5373550653457642,0.513202428817749,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600329637527466,0.3939025700092315,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569921851158142,0.3435646593570709,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530314087867737,0.22719207406044,1.0498921871185305,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230162382125854,1.0,1.0,0.0,1.0,-3.06524395942688,3.0652363300323486,7.556305263278773e-06,2.368430852890014,0.8999590873718262,0.8999590873718262,0.0,230.4399871826172,207.0,55015.55078125,-0.0,2851.123046875,1.0,280.04217529296875,283.6432189941406,294.2542724609375,297.7486877441406,293.1499938964844,293.1499938964844,280.3500061035156,35959.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607303738594056,1.0,0.0,0.0,3.648475170135498,3.648499011993408,8.882108204488759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.94921875,0.0,1531.166259765625,1895.4371337890625,0.0,3959.093505859375,0.9049228429794312,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643061637878,0.2525317370891571,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873464822769165,0.5373433232307434,0.512498676776886,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647634863853455,0.3966651558876037,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661690711975098,0.358110249042511,0.3439690768718719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664907932281,1.0513265132904053,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.617174506187439,1.0,1.0,0.0,1.0,-3.0702717304229736,3.070264339447021,7.580777037219377e-06,2.3721745014190674,0.9050456881523132,0.9050456881523132,0.0,218.85494995117188,195.0,53806.55859375,-0.0,2800.567626953125,1.0,280.341796875,283.854736328125,294.2488708496094,297.652587890625,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501702785491944,1.0,0.0,0.0,3.65758752822876,3.657611608505249,8.92653133632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0146484375,0.0,1539.6553955078125,1895.4371337890625,0.0,3864.49609375,0.9068139791488647,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751643061637878,0.2525317370891571,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.873464822769165,0.5373433232307434,0.512498676776886,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647634863853455,0.3966651558876037,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661690711975098,0.358110249042511,0.3439690768718719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443829536438,0.2281664907932281,1.0513265132904053,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.617174506187439,1.0,1.0,0.0,1.0,-3.0702717304229736,3.070264339447021,7.580777037219377e-06,2.3721745014190674,0.9050456881523132,0.9050456881523132,0.0,218.85494995117188,195.0,53806.55859375,-0.0,2800.567626953125,1.0,280.341796875,283.854736328125,294.2488708496094,297.652587890625,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501702785491944,1.0,0.0,0.0,3.65758752822876,3.657611608505249,8.92653133632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0146484375,0.0,1539.6553955078125,1895.4371337890625,0.0,3864.49609375,0.9068139791488647,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751960754394531,0.2524802386760711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841660022735596,0.5361257195472717,0.5113657116889954,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680059194564819,0.3989635407924652,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584403395652771,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286879122257232,1.052540302276611,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.073303461074829,3.073295831680298,7.595931037940318e-06,2.3745903968811035,0.9049603939056396,0.9049603939056396,0.0,207.51980590820312,183.0,55195.40234375,-0.0,2747.180419921875,1.0,280.0577392578125,283.66082763671875,294.3265075683594,297.8818359375,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599732756614684,1.0,0.0,0.0,3.6643741130828857,3.664398431777954,8.959688670984178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0908203125,0.0,1548.0098876953125,1895.4371337890625,0.0,3952.347412109375,0.90837424993515,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751960754394531,0.2524802386760711,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841660022735596,0.5361257195472717,0.5113657116889954,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680059194564819,0.3989635407924652,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584403395652771,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705224514007568,0.2286879122257232,1.052540302276611,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111370921134949,1.0,1.0,0.0,1.0,-3.073303461074829,3.073295831680298,7.595931037940318e-06,2.3745903968811035,0.9049603939056396,0.9049603939056396,0.0,207.51980590820312,183.0,55195.40234375,-0.0,2747.180419921875,1.0,280.0577392578125,283.66082763671875,294.3265075683594,297.8818359375,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599732756614684,1.0,0.0,0.0,3.6643741130828857,3.664398431777954,8.959688670984178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0908203125,0.0,1548.0098876953125,1895.4371337890625,0.0,3952.347412109375,0.90837424993515,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553146362305,0.2747815251350403,0.2520493566989898,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890692591667175,0.534963846206665,0.5102553963661194,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690510869026184,0.399678111076355,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.780804455280304,0.3581754565238952,0.343842476606369,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747013330459595,0.2286285310983657,1.051814079284668,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.89617919921875,1.0,0.6078342795372009,1.0,1.0,0.0,1.0,-3.0710678100585938,3.0710601806640625,7.58490295993397e-06,2.372870683670044,0.903298556804657,0.903298556804657,0.0,202.21055603027344,183.0,56370.43359375,-0.0,2714.937744140625,1.0,279.8008117675781,283.4953308105469,294.3589782714844,298.0496826171875,293.1499938964844,293.1499938964844,279.75,35944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967330038547516,1.0,0.0,0.0,3.6652212142944336,3.665245294570923,8.963830850916565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.763671875,0.0,1549.748046875,1895.4371337890625,0.0,4017.650634765625,0.9085979461669922,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.721927285194397,0.2741651237010956,0.2513667345046997,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8936996459960938,0.5335376262664795,0.5087999701499939,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.569843053817749,0.4001262187957763,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.357683777809143,0.3432595431804657,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786227822303772,0.2283804565668106,1.050104022026062,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042957305908203,1.0,1.0,0.0,1.0,-3.066283226013184,3.0662755966186523,7.561264737887541e-06,2.36916446685791,0.9020859003067015,0.9020859003067015,0.0,197.07550048828125,171.0,56501.04296875,-0.0,2678.670654296875,1.0,279.75799560546875,283.4471130371094,294.344482421875,297.9987487792969,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704647064208984,1.0,0.0,0.0,3.663660287857056,3.663684368133545,8.956197348197747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8583984375,0.0,1548.7034912109375,1895.4371337890625,0.0,4045.301025390625,0.908342719078064,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726530134677887,0.2497307658195495,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903442919254303,0.5303030610084534,0.5055035948753357,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710668563842773,0.4007726907730102,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563390076160431,0.3417222201824188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527566671371,1.045061707496643,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.596657931804657,1.0,1.0,0.0,1.0,-3.05322527885437,3.053217887878418,7.496819307561964e-06,2.3589982986450195,0.8966249823570251,0.8966249823570251,0.0,186.66485595703125,159.0,57688.71875,-0.0,2599.01953125,1.0,279.4581604003906,283.2347106933594,294.3489990234375,298.08221435546875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790666103363036,1.0,0.0,0.0,3.653792381286621,3.6538164615631104,8.908016866371327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.57861328125,0.0,1539.5272216796875,1895.4371337890625,0.0,4120.6044921875,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726530134677887,0.2497307658195495,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903442919254303,0.5303030610084534,0.5055035948753357,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867591381073,0.5710668563842773,0.4007726907730102,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.3563390076160431,0.3417222201824188,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866937875747681,0.2275527566671371,1.045061707496643,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.596657931804657,1.0,1.0,0.0,1.0,-3.05322527885437,3.053217887878418,7.496819307561964e-06,2.3589982986450195,0.8966249823570251,0.8966249823570251,0.0,186.66485595703125,159.0,57688.71875,-0.0,2599.01953125,1.0,279.4581604003906,283.2347106933594,294.3489990234375,298.08221435546875,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790666103363036,1.0,0.0,0.0,3.653792381286621,3.6538164615631104,8.908016866371327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.57861328125,0.0,1539.5272216796875,1895.4371337890625,0.0,4120.6044921875,0.9063012599945068,1.0,0.0,3.0,1.0,0.0
