time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.2723238468170166,0.2486267983913421,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.91756671667099,0.528553307056427,0.5029053688049316,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740694999694824,0.4020894765853882,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559847176074981,0.340577632188797,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.2273434400558471,1.0408172607421875,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043865203857422,3.0438578128814697,7.450217708537821e-06,2.351468086242676,0.8964633345603943,0.8964633345603943,0.0,175.01341247558594,147.0,56354.40234375,0.0,2520.5849609375,1.0,279.7421569824219,283.4330444335937,294.2947998046875,297.8737487792969,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684860706329346,1.0,0.0,0.0,3.646002531051636,3.646026611328125,8.870073884281737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.43603515625,0.0,1530.1168212890625,1895.4371337890625,0.0,4027.860107421875,0.9045231342315674,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387166619300842,0.2723238468170166,0.2486267983913421,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.91756671667099,0.528553307056427,0.5029053688049316,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460561275482178,0.5740694999694824,0.4020894765853882,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559847176074981,0.340577632188797,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973263025283813,0.2273434400558471,1.0408172607421875,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887489318847656,1.0,1.0,0.0,1.0,-3.043865203857422,3.0438578128814697,7.450217708537821e-06,2.351468086242676,0.8964633345603943,0.8964633345603943,0.0,175.01341247558594,147.0,56354.40234375,0.0,2520.5849609375,1.0,279.7421569824219,283.4330444335937,294.2947998046875,297.8737487792969,293.1499938964844,293.1499938964844,280.04998779296875,36186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684860706329346,1.0,0.0,0.0,3.646002531051636,3.646026611328125,8.870073884281737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.43603515625,0.0,1530.1168212890625,1895.4371337890625,0.0,4027.860107421875,0.9045231342315674,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388582110404968,0.5283320546150208,0.5018888115882874,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786263942718506,0.4046511650085449,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572969436646,0.3568353652954101,0.3406185805797577,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799597501754,1.0407041311264038,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814001560211182,1.0,1.0,0.0,1.0,-3.0456881523132324,3.0456807613372803,7.458599156962009e-06,2.352646350860596,0.8992064595222473,0.8992064595222473,0.0,161.9866485595703,135.0,55131.6953125,0.0,2456.360595703125,1.0,280.041748046875,283.65216064453125,294.2998962402344,297.784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570817351341248,1.0,0.0,0.0,3.6460442543029785,3.6460680961608887,8.87027681528707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.56591796875,0.0,1528.61767578125,1895.4371337890625,0.0,3926.530029296875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532229423522949,0.2731642723083496,0.2486783564090728,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388582110404968,0.5283320546150208,0.5018888115882874,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820838928224,0.5786263942718506,0.4046511650085449,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572969436646,0.3568353652954101,0.3406185805797577,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123960256576538,0.2280799597501754,1.0407041311264038,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814001560211182,1.0,1.0,0.0,1.0,-3.0456881523132324,3.0456807613372803,7.458599156962009e-06,2.352646350860596,0.8992064595222473,0.8992064595222473,0.0,161.9866485595703,135.0,55131.6953125,0.0,2456.360595703125,1.0,280.041748046875,283.65216064453125,294.2998962402344,297.784423828125,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570817351341248,1.0,0.0,0.0,3.6460442543029785,3.6460680961608887,8.87027681528707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.56591796875,0.0,1528.61767578125,1895.4371337890625,0.0,3926.530029296875,0.904398500919342,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745676934719085,0.249316930770874,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640076160430908,0.528880774974823,0.5017110109329224,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838931798934937,0.4077916741371155,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583622276782989,0.3413783311843872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294249385595321,1.04356050491333,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140049934387,1.0,1.0,0.0,1.0,-3.054358959197998,3.054351329803467,7.500731953768991e-06,2.359177589416504,0.9046587944030762,0.9046587944030762,0.0,148.6843719482422,138.0,54022.58984375,0.0,2403.322265625,1.0,280.3417663574219,283.87060546875,294.3194885253906,297.730224609375,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94712233543396,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0498046875,0.0,1537.132568359375,1895.4371337890625,0.0,3837.0009765625,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745676934719085,0.249316930770874,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640076160430908,0.528880774974823,0.5017110109329224,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838931798934937,0.4077916741371155,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583622276782989,0.3413783311843872,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296508550643921,0.2294249385595321,1.04356050491333,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140049934387,1.0,1.0,0.0,1.0,-3.054358959197998,3.054351329803467,7.500731953768991e-06,2.359177589416504,0.9046587944030762,0.9046587944030762,0.0,148.6843719482422,138.0,54022.58984375,0.0,2403.322265625,1.0,280.3417663574219,283.87060546875,294.3194885253906,297.730224609375,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94712233543396,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.0498046875,0.0,1537.132568359375,1895.4371337890625,0.0,3837.0009765625,0.9063167572021484,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790239453315735,0.2749294638633728,0.2497079521417617,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717305302619934,0.5287462472915649,0.5017077922821045,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.5859711766242981,0.4091991484165191,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828969955444,0.3588731586933136,0.3418909907341003,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.735596239566803,0.2299716174602508,1.0458110570907593,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734065175056458,1.0,1.0,0.0,1.0,-3.059852600097656,3.059844970703125,7.527799425588455e-06,2.3634467124938965,0.9046742916107178,0.9046742916107178,0.0,144.8096923828125,138.0,55267.58984375,0.0,2393.309814453125,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9784545898437,293.1499938964844,293.1499938964844,280.04998779296875,35764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537556767463684,1.0,0.0,0.0,3.660134315490722,3.660158395767212,8.938967539506848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.72802734375,0.0,1542.7049560546875,1895.4371337890625,0.0,3896.732177734375,0.9073523879051208,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671231269836,0.2748377025127411,0.2497378885746002,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112033843994,0.5280567407608032,0.5012164115905762,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876773595809937,0.4074708819389343,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175845146179,0.358961284160614,0.3420844674110412,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378862500190735,0.2302109748125076,1.0472108125686646,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724893808364868,1.0,1.0,0.0,1.0,-3.059116840362549,3.0591092109680176,7.524346983700525e-06,2.3629488945007324,0.905001699924469,0.905001699924469,0.0,143.35655212402344,141.0,55475.53515625,0.0,2384.375,1.0,280.0576171875,283.68023681640625,294.4066162109375,297.9775390625,293.1499938964844,293.1499938964844,279.75,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577581882476808,1.0,0.0,0.0,3.663063764572144,3.663087844848633,8.953281849244377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.439453125,0.0,1546.356689453125,1895.4371337890625,0.0,3932.5771484375,0.9080658555030824,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739104628562927,0.2491059005260467,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736053347587584,0.5257458686828613,0.4993148446083069,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907286405563354,0.4066097736358642,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493828773498,0.3417355120182037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586998462677,1.0473971366882324,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716936588287354,1.0,1.0,0.0,1.0,-3.0548624992370605,3.0548548698425293,7.503111191908829e-06,2.359527111053467,0.9025787711143494,0.9025787711143494,0.0,142.82786560058594,144.0,56839.9765625,0.0,2373.724365234375,1.0,279.75811767578125,283.4690246582031,294.42803955078125,298.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687233567237854,1.0,0.0,0.0,3.6636574268341056,3.663681507110596,8.956183705777221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.353515625,0.0,1548.427978515625,1895.4371337890625,0.0,4029.954345703125,0.908318817615509,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644839286804,0.2739104628562927,0.2491059005260467,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736053347587584,0.5257458686828613,0.4993148446083069,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907286405563354,0.4066097736358642,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281247138977,0.3583493828773498,0.3417355120182037,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384200692176819,0.2300586998462677,1.0473971366882324,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716936588287354,1.0,1.0,0.0,1.0,-3.0548624992370605,3.0548548698425293,7.503111191908829e-06,2.359527111053467,0.9025787711143494,0.9025787711143494,0.0,142.82786560058594,144.0,56839.9765625,0.0,2373.724365234375,1.0,279.75811767578125,283.4690246582031,294.42803955078125,298.1019592285156,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687233567237854,1.0,0.0,0.0,3.6636574268341056,3.663681507110596,8.956183705777221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.353515625,0.0,1548.427978515625,1895.4371337890625,0.0,4029.954345703125,0.908318817615509,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778847217559814,0.2724511325359344,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969446897506714,0.5227521061897278,0.4966917037963867,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923946499824524,0.4099005162715912,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570981323719024,0.3407370448112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293233275413513,1.04493248462677,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.050107955932617,3.050100326538086,7.479447958758101e-06,2.355717420578003,0.8977174758911133,0.8977174758911133,0.0,143.94525146484375,147.0,58145.41796875,0.0,2370.760498046875,1.0,279.4581604003906,283.2621459960937,294.435302734375,298.19464111328125,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778043627738952,1.0,0.0,0.0,3.655638933181762,3.655663013458252,8.917023137655633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.95068359375,0.0,1541.203125,1895.4371337890625,0.0,4109.6083984375,0.9066810607910156,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778847217559814,0.2724511325359344,0.2479463070631027,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.969446897506714,0.5227521061897278,0.4966917037963867,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923946499824524,0.4099005162715912,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188054084778,0.3570981323719024,0.3407370448112488,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360376715660095,0.2293233275413513,1.04493248462677,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748403549194,1.0,1.0,0.0,1.0,-3.050107955932617,3.050100326538086,7.479447958758101e-06,2.355717420578003,0.8977174758911133,0.8977174758911133,0.0,143.94525146484375,147.0,58145.41796875,0.0,2370.760498046875,1.0,279.4581604003906,283.2621459960937,294.435302734375,298.19464111328125,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778043627738952,1.0,0.0,0.0,3.655638933181762,3.655663013458252,8.917023137655633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.95068359375,0.0,1541.203125,1895.4371337890625,0.0,4109.6083984375,0.9066810607910156,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652484655380248,0.5211710333824158,0.4947773218154907,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135880470275879,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658004283905,0.3567932248115539,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291338443756103,1.0432621240615845,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260376930237,1.0,1.0,0.0,1.0,-3.048780679702759,3.0487730503082275,7.472374363715062e-06,2.3544538021087646,0.8982781171798706,0.8982781171798706,0.0,145.41111755371094,150.0,56919.0703125,0.0,2375.942626953125,1.0,279.7421875,283.46551513671875,294.3831787109375,297.9960632324219,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680962562561036,1.0,0.0,0.0,3.650273323059082,3.6502974033355713,8.890866070032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.26318359375,0.0,1534.3743896484375,1895.4371337890625,0.0,4024.4189453125,0.9054341316223145,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747993469238281,0.2721089422702789,0.2473283857107162,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652484655380248,0.5211710333824158,0.4947773218154907,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950440764427185,0.4135880470275879,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.845658004283905,0.3567932248115539,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335814833641052,0.2291338443756103,1.0432621240615845,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260376930237,1.0,1.0,0.0,1.0,-3.048780679702759,3.0487730503082275,7.472374363715062e-06,2.3544538021087646,0.8982781171798706,0.8982781171798706,0.0,145.41111755371094,150.0,56919.0703125,0.0,2375.942626953125,1.0,279.7421875,283.46551513671875,294.3831787109375,297.9960632324219,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680962562561036,1.0,0.0,0.0,3.650273323059082,3.6502974033355713,8.890866070032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.26318359375,0.0,1534.3743896484375,1895.4371337890625,0.0,4024.4189453125,0.9054341316223145,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631447792053224,0.5210253596305847,0.494405597448349,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159964919090271,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576308190822601,0.3407531082630157,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123985528946,1.0455994606018066,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741653442382812,1.0,1.0,0.0,1.0,-3.0553603172302246,3.0553526878356934,7.5041984928247984e-06,2.359339952468872,0.9017462134361268,0.9017462134361268,0.0,146.62451171875,153.0,55751.33203125,0.0,2394.445556640625,1.0,280.0417785644531,283.68585205078125,294.3869323730469,297.9106140136719,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576837420463562,1.0,0.0,0.0,3.6530067920684814,3.653030633926392,8.904186188374297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.0810546875,0.0,1535.8214111328125,1895.4371337890625,0.0,3931.911865234375,0.9059064984321594,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502025604248,0.2728513181209564,0.2478363364934921,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631447792053224,0.5210253596305847,0.494405597448349,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994778871536255,0.4159964919090271,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576308190822601,0.3407531082630157,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328043580055237,0.2298123985528946,1.0455994606018066,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741653442382812,1.0,1.0,0.0,1.0,-3.0553603172302246,3.0553526878356934,7.5041984928247984e-06,2.359339952468872,0.9017462134361268,0.9017462134361268,0.0,146.62451171875,153.0,55751.33203125,0.0,2394.445556640625,1.0,280.0417785644531,283.68585205078125,294.3869323730469,297.9106140136719,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576837420463562,1.0,0.0,0.0,3.6530067920684814,3.653030633926392,8.904186188374297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.0810546875,0.0,1535.8214111328125,1895.4371337890625,0.0,3931.911865234375,0.9059064984321594,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021378517151,0.272969901561737,0.2481614500284195,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.96197509765625,0.5206637978553772,0.4943403303623199,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013653874397278,0.417427122592926,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.3578923344612121,0.3411889970302582,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324337959289551,0.2300961166620254,1.0474482774734497,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752624869346619,1.0,1.0,0.0,1.0,-3.060141086578369,3.060133457183838,7.527641173510346e-06,2.363006830215454,0.9007731676101683,0.9007731676101683,0.0,147.39710998535156,153.0,56956.65234375,0.0,2407.361083984375,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.1515197753906,293.1499938964844,293.1499938964844,279.75,35953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637852311134338,1.0,0.0,0.0,3.6541693210601807,3.65419340133667,8.909854614103097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8583984375,0.0,1537.4658203125,1895.4371337890625,0.0,3986.255126953125,0.9061448574066162,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037034988403,0.2726996839046478,0.2480955123901367,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595021605491638,0.5198206305503845,0.4937683939933777,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025553941726685,0.4197563827037811,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283862113953,0.3577962219715118,0.3412760198116302,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311997413635254,0.2301297783851623,1.0482641458511353,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798356056213,1.0,1.0,0.0,1.0,-3.063263416290283,3.063255786895752,7.543008450738853e-06,2.365417003631592,0.9001719355583191,0.9001719355583191,0.0,148.598388671875,156.0,57173.68359375,0.0,2419.455078125,1.0,279.7576599121094,283.50030517578125,294.4662475585937,298.1453552246094,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673370122909546,1.0,0.0,0.0,3.653355121612549,3.653379201889038,8.905885238164046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.5849609375,0.0,1536.989501953125,1895.4371337890625,0.0,4017.712158203125,0.9060286283493042,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715129852294922,0.2473603785037994,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950992226600647,0.5173090696334839,0.4918118119239807,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.6037053465843201,0.4223572909832001,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569256663322449,0.3408142328262329,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263778448104858,0.2296500653028488,1.0476378202438354,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.061842203140259,7.5361444942245726e-06,2.364366054534912,0.8959697484970093,0.8959697484970093,0.0,152.22840881347656,159.0,58496.6328125,0.0,2435.77490234375,1.0,279.4582214355469,283.2952880859375,294.483154296875,298.26446533203125,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977725625038147,1.0,0.0,0.0,3.646299362182617,3.6463234424591056,8.87151827555499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.30908203125,0.0,1530.6085205078125,1895.4371337890625,0.0,4108.921875,0.9045779705047609,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715129852294922,0.2473603785037994,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.950992226600647,0.5173090696334839,0.4918118119239807,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.99630868434906,0.6037053465843201,0.4223572909832001,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365589380264282,0.3569256663322449,0.3408142328262329,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263778448104858,0.2296500653028488,1.0476378202438354,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.061842203140259,7.5361444942245726e-06,2.364366054534912,0.8959697484970093,0.8959697484970093,0.0,152.22840881347656,159.0,58496.6328125,0.0,2435.77490234375,1.0,279.4582214355469,283.2952880859375,294.483154296875,298.26446533203125,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977725625038147,1.0,0.0,0.0,3.646299362182617,3.6463234424591056,8.87151827555499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.30908203125,0.0,1530.6085205078125,1895.4371337890625,0.0,4108.921875,0.9045779705047609,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435110092163086,0.5158978700637817,0.4901803731918335,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066190004348755,0.4240193963050842,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560387611389,0.3567631244659424,0.3404794037342071,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295608073472976,1.0468751192092896,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675905227661,0.8970254063606262,0.8970254063606262,0.0,155.41908264160156,162.0,57227.75,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689818024635316,1.0,0.0,0.0,3.642446279525757,3.642470359802246,8.852778705659148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.30322265625,0.0,1525.3780517578125,1895.4371337890625,0.0,4032.234130859375,0.9036569595336914,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604667544364929,0.2712169289588928,0.2468841820955276,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435110092163086,0.5158978700637817,0.4901803731918335,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253889083862,0.6066190004348755,0.4240193963050842,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316560387611389,0.3567631244659424,0.3404794037342071,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221970558166504,0.2295608073472976,1.0468751192092896,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553394317627,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393801526865e-06,2.362675905227661,0.8970254063606262,0.8970254063606262,0.0,155.41908264160156,162.0,57227.75,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.05963134765625,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689818024635316,1.0,0.0,0.0,3.642446279525757,3.642470359802246,8.852778705659148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.30322265625,0.0,1525.3780517578125,1895.4371337890625,0.0,4032.234130859375,0.9036569595336914,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940170168876648,0.5158175826072693,0.4899150133132934,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110321283340454,0.4269256591796875,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576502501964569,0.3411672115325928,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745729684829,1.0495613813400269,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703082607593e-06,2.3685736656188965,0.9009328484535216,0.9009328484535216,0.0,157.38565063476562,165.0,56030.79296875,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.41796875,297.96258544921875,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591323733329772,1.0,0.0,0.0,3.64691162109375,3.64693546295166,8.874497439137485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3369140625,0.0,1528.697021484375,1895.4371337890625,0.0,3944.84814453125,0.904511034488678,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588102221488953,0.2719453573226928,0.2474149614572525,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.940170168876648,0.5158175826072693,0.4899150133132934,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251867294312,0.6110321283340454,0.4269256591796875,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576502501964569,0.3411672115325928,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207903861999512,0.2302745729684829,1.0495613813400269,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703082607593e-06,2.3685736656188965,0.9009328484535216,0.9009328484535216,0.0,157.38565063476562,165.0,56030.79296875,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.41796875,297.96258544921875,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591323733329772,1.0,0.0,0.0,3.64691162109375,3.64693546295166,8.874497439137485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3369140625,0.0,1528.697021484375,1895.4371337890625,0.0,3944.84814453125,0.904511034488678,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080587863922,0.5146350860595703,0.4893421530723572,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138153076171875,0.4293474853038788,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072937011719,0.3578130006790161,0.3417339324951172,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.23057521879673,1.052372932434082,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597497187816771e-06,2.373752355575561,0.8997114300727844,0.8997114300727844,0.0,160.1519012451172,168.0,57394.078125,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.4859313964844,298.1837158203125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969031035900116,1.0,0.0,0.0,3.6489531993865967,3.648977279663086,8.884435942491109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.44287109375,0.0,1531.7562255859375,1895.4371337890625,0.0,4032.66796875,0.9050117135047911,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558653950691223,0.2717441916465759,0.2476712018251419,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.935080587863922,0.5146350860595703,0.4893421530723572,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990433931350708,0.6138153076171875,0.4293474853038788,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072937011719,0.3578130006790161,0.3417339324951172,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.718454897403717,0.23057521879673,1.052372932434082,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597497187816771e-06,2.373752355575561,0.8997114300727844,0.8997114300727844,0.0,160.1519012451172,168.0,57394.078125,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.4859313964844,298.1837158203125,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969031035900116,1.0,0.0,0.0,3.6489531993865967,3.648977279663086,8.884435942491109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.44287109375,0.0,1531.7562255859375,1895.4371337890625,0.0,4032.66796875,0.9050117135047911,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.753597617149353,0.2716573178768158,0.2475202232599258,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314669966697692,0.5140582919120789,0.4886925518512726,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886891841888428,0.6153044700622559,0.4302378594875335,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905969619751,0.3578683137893677,0.3417382836341858,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165651321411133,0.2306754887104034,1.0528242588043213,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.0751092433929443,3.075101613998413,7.600564913445851e-06,2.374190092086792,0.9017595648765564,0.9017595648765564,0.0,161.87852478027344,168.0,56288.9296875,0.0,2511.3193359375,1.0,280.0013122558594,283.668701171875,294.43170166015625,297.9744873046875,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964093804359436,1.0,0.0,0.0,3.6509110927581774,3.650935173034668,8.893973699741764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.73388671875,0.0,1533.3594970703125,1895.4371337890625,0.0,3988.9931640625,0.9054478406906128,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522791624069214,0.2718753218650818,0.2476605027914047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290983080863952,0.5138607621192932,0.4884235560894012,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717660903932,0.6172488927841187,0.4315090179443359,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234514594078064,0.3582029640674591,0.3420007228851318,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154407501220703,0.2309702038764953,1.0540255308151243,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237771987915,3.078230142593384,7.615844424435636e-06,2.3765246868133545,0.9034695029258728,0.9034695029258728,0.0,163.19876098632812,171.0,56175.91015625,0.0,2524.21435546875,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9989929199219,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616562128067015,1.0,0.0,0.0,3.6552226543426514,3.6552467346191406,8.914992122299736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5048828125,0.0,1537.5577392578125,1895.4371337890625,0.0,3967.335693359375,0.9063290357589722,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032283782959,0.512347936630249,0.4874939918518066,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195385456085205,0.4335503280162811,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198287487030029,0.3580771386623382,0.3422742187976837,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309410095214,1.0557665824890137,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634502253495157e-06,2.3794848918914795,0.9021607637405396,0.9021607637405396,0.0,166.39846801757812,174.0,57475.1484375,0.0,2548.154296875,1.0,279.7577819824219,283.5159606933594,294.47674560546875,298.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971244752407074,1.0,0.0,0.0,3.658271551132202,3.6582956314086914,8.929870318752364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1669921875,0.0,1541.944580078125,1895.4371337890625,0.0,4052.164794921875,0.907075047492981,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713877558708191,0.247627705335617,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923032283782959,0.512347936630249,0.4874939918518066,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195385456085205,0.4335503280162811,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198287487030029,0.3580771386623382,0.3422742187976837,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123183608055115,0.2310309410095214,1.0557665824890137,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819668769836426,3.081959247589112,7.634502253495157e-06,2.3794848918914795,0.9021607637405396,0.9021607637405396,0.0,166.39846801757812,174.0,57475.1484375,0.0,2548.154296875,1.0,279.7577819824219,283.5159606933594,294.47674560546875,298.1852722167969,293.1499938964844,293.1499938964844,279.45001220703125,35940.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971244752407074,1.0,0.0,0.0,3.658271551132202,3.6582956314086914,8.929870318752364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.1669921875,0.0,1541.944580078125,1895.4371337890625,0.0,4052.164794921875,0.907075047492981,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141634702682496,0.5096390843391418,0.4853614270687103,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789710998535,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569849729537964,0.3416181206703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299903869629,1.0542346239089966,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608689429616788e-06,2.3754868507385254,0.8979899883270264,0.8979899883270264,0.0,170.56680297851562,177.0,58655.41796875,0.0,2559.999755859375,1.0,279.45819091796875,283.2992858886719,294.4721069335937,298.2714538574219,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813307523727416,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.87451171875,0.0,1537.6763916015625,1895.4371337890625,0.0,4140.27978515625,0.906030774116516,1.0,0.0,3.0,1.0,0.0
