time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.269945353269577,0.2466766238212585,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141634702682496,0.5096390843391418,0.4853614270687103,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704815864564,0.6203789710998535,0.434459775686264,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569849729537964,0.3416181206703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069005370140076,0.2303299903869629,1.0542346239089966,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608689429616788e-06,2.3754868507385254,0.8979899883270264,0.8979899883270264,0.0,170.56680297851562,177.0,58655.41796875,0.0,2559.999755859375,1.0,279.45819091796875,283.2992858886719,294.4721069335937,298.2714538574219,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813307523727416,1.0,0.0,0.0,3.652952909469605,3.6529769897460938,8.90392357177916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.87451171875,0.0,1537.6763916015625,1895.4371337890625,0.0,4140.27978515625,0.906030774116516,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907561719417572,0.5080528855323792,0.4835740029811859,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414608001709,0.4357901513576507,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093980550765991,0.3566399812698364,0.3411132991313934,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300544083118438,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589081178593915e-06,2.372316360473633,0.8989027142524719,0.8989027142524719,0.0,173.87063598632812,180.0,57238.71875,0.0,2569.88134765625,1.0,279.7421875,283.4877319335937,294.39288330078125,298.03729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725939631462096,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.58642578125,0.0,1533.4910888671875,1895.4371337890625,0.0,4064.020263671875,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658025741577,0.269427627325058,0.2460049241781234,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.907561719417572,0.5080528855323792,0.4835740029811859,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759789109230042,0.6227414608001709,0.4357901513576507,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093980550765991,0.3566399812698364,0.3411132991313934,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025960087776184,0.2300544083118438,1.0526471138000488,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589081178593915e-06,2.372316360473633,0.8989027142524719,0.8989027142524719,0.0,173.87063598632812,180.0,57238.71875,0.0,2569.88134765625,1.0,279.7421875,283.4877319335937,294.39288330078125,298.03729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725939631462096,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.58642578125,0.0,1533.4910888671875,1895.4371337890625,0.0,4064.020263671875,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046455025672911,0.5077797770500183,0.4831402003765106,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122724533081,0.4382261037826538,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573415875434875,0.3416374921798706,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880784988403,1.054559588432312,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256414960138e-06,2.3766658306121826,0.902458429336548,0.902458429336548,0.0,175.92227172851562,183.0,55876.5,0.0,2591.702880859375,1.0,280.0417785644531,283.6938171386719,294.3636779785156,297.9078369140625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962827742099762,1.0,0.0,0.0,3.654131174087525,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0537109375,0.0,1536.7869873046875,1895.4371337890625,0.0,3977.75244140625,0.9061279296875,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370245456695557,0.2699345648288727,0.2463455200195312,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046455025672911,0.5077797770500183,0.4831402003765106,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752115607261658,0.6264122724533081,0.4382261037826538,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573415875434875,0.3416374921798706,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010334134101868,0.2305880784988403,1.054559588432312,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785841941833496,3.0785765647888184,7.617256414960138e-06,2.3766658306121826,0.902458429336548,0.902458429336548,0.0,175.92227172851562,183.0,55876.5,0.0,2591.702880859375,1.0,280.0417785644531,283.6938171386719,294.3636779785156,297.9078369140625,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962827742099762,1.0,0.0,0.0,3.654131174087525,3.6541550159454346,8.909668167689233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.0537109375,0.0,1536.7869873046875,1895.4371337890625,0.0,3977.75244140625,0.9061279296875,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.269919604063034,0.246571347117424,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.90321147441864,0.5073353052139282,0.4830165505409241,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747124910354614,0.6276337504386902,0.4393900036811828,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067543506622314,0.3575036823749542,0.3420060575008392,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003297805786133,0.2307767122983932,1.0560976266860962,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567193984985,1.0,1.0,0.0,1.0,-3.082404136657715,3.082396507263184,7.636373084096704e-06,2.3796989917755127,0.9014237523078918,0.9014237523078918,0.0,177.0592803955078,183.0,56978.15625,0.0,2605.059814453125,1.0,279.7984924316406,283.54168701171875,294.4159851074219,298.1247863769531,293.1499938964844,293.1499938964844,279.75,35927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690833687782288,1.0,0.0,0.0,3.655717372894287,3.655741453170776,8.917405693864566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.8720703125,0.0,1538.9927978515625,1895.4371337890625,0.0,4033.129638671875,0.9064691066741944,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344209551811218,0.2694960832595825,0.2464013248682022,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005216360092163,0.5063920617103577,0.4823853969573974,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795886039734,0.628196120262146,0.4400034844875335,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376275062561,0.3572837710380554,0.3420132994651794,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111402511597,0.2306954115629196,1.056560754776001,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686870574951,1.0,1.0,0.0,1.0,-3.0827503204345703,3.082742691040039,7.638323950232007e-06,2.3800644874572754,0.9006597399711609,0.9006597399711609,0.0,178.77427673339844,186.0,57060.72265625,0.0,2614.7451171875,1.0,279.7576599121094,283.49237060546875,294.4060974121094,298.0927734375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727718234062196,1.0,0.0,0.0,3.6550588607788086,3.655082941055298,8.914192903830553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.880859375,0.0,1538.7955322265625,1895.4371337890625,0.0,4065.581787109375,0.9063963294029236,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934547305107117,0.5036307573318481,0.48023521900177,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282702088356018,0.4404147565364837,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136126518249,0.341311365365982,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541532993316,1.0549309253692627,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.6084447755420115e-06,2.3754894733428955,0.8958451747894287,0.8958451747894287,0.0,182.89210510253903,189.0,58101.60546875,0.0,2624.5361328125,1.0,279.4582214355469,283.2694091796875,294.3832397460937,298.15509033203125,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833136796951294,1.0,0.0,0.0,3.6472926139831534,3.647316694259644,8.876352239894914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.27685546875,0.0,1531.87939453125,1895.4371337890625,0.0,4157.4599609375,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679595947265625,0.2453896552324295,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934547305107117,0.5036307573318481,0.48023521900177,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282702088356018,0.4404147565364837,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561136126518249,0.341311365365982,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936607956886292,0.2299541532993316,1.0549309253692627,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766494274139404,3.076641798019409,7.6084447755420115e-06,2.3754894733428955,0.8958451747894287,0.8958451747894287,0.0,182.89210510253903,189.0,58101.60546875,0.0,2624.5361328125,1.0,279.4582214355469,283.2694091796875,294.3832397460937,298.15509033203125,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833136796951294,1.0,0.0,0.0,3.6472926139831534,3.647316694259644,8.876352239894914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.27685546875,0.0,1531.87939453125,1895.4371337890625,0.0,4157.4599609375,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887758731842041,0.5018907785415649,0.4783291220664978,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934651374817,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826649665833,0.3556091487407684,0.340677797794342,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925402641296,0.2295815795660019,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202516555786,3.071194887161255,7.581327736261301e-06,2.37120008468628,0.8959442377090454,0.8959442377090454,0.0,186.2463531494141,192.0,56531.15625,0.0,2631.5654296875,1.0,279.7421264648437,283.4504699707031,294.28131103515625,297.8897399902344,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974716067314148,1.0,0.0,0.0,3.641329288482666,3.6413533687591553,8.847350159157941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5615234375,0.0,1524.5888671875,1895.4371337890625,0.0,4082.625732421875,0.9034433364868164,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252991795539856,0.2672792971134186,0.2445891499519348,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887758731842041,0.5018907785415649,0.4783291220664978,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462693214417,0.6297934651374817,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945826649665833,0.3556091487407684,0.340677797794342,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895925402641296,0.2295815795660019,1.0529882907867432,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202516555786,3.071194887161255,7.581327736261301e-06,2.37120008468628,0.8959442377090454,0.8959442377090454,0.0,186.2463531494141,192.0,56531.15625,0.0,2631.5654296875,1.0,279.7421264648437,283.4504699707031,294.28131103515625,297.8897399902344,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974716067314148,1.0,0.0,0.0,3.641329288482666,3.6413533687591553,8.847350159157941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5615234375,0.0,1524.5888671875,1895.4371337890625,0.0,4082.625732421875,0.9034433364868164,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847033381462097,0.5012362003326416,0.4776249825954437,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324888467788696,0.4429775476455688,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408316612244,0.3559291660785675,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297943085432052,1.0538978576660156,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.5953153100272175e-06,2.373401403427124,0.8985214233398438,0.8985214233398438,0.0,188.51202392578125,195.0,55013.8515625,-0.0,2648.9287109375,1.0,280.04168701171875,283.6494445800781,294.2303771972656,297.7279052734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644644856452942,1.0,0.0,0.0,3.642241954803467,3.642266035079956,8.85178565113165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5244140625,0.0,1524.2530517578125,1895.4371337890625,0.0,3992.281494140625,0.9035294651985168,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483361244202,0.2674191296100616,0.2446800619363784,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847033381462097,0.5012362003326416,0.4776249825954437,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.6324888467788696,0.4429775476455688,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408316612244,0.3559291660785675,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876928806304932,0.2297943085432052,1.0538978576660156,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740227699279785,3.074015140533448,7.5953153100272175e-06,2.373401403427124,0.8985214233398438,0.8985214233398438,0.0,188.51202392578125,195.0,55013.8515625,-0.0,2648.9287109375,1.0,280.04168701171875,283.6494445800781,294.2303771972656,297.7279052734375,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644644856452942,1.0,0.0,0.0,3.642241954803467,3.642266035079956,8.85178565113165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5244140625,0.0,1524.2530517578125,1895.4371337890625,0.0,3992.281494140625,0.9035294651985168,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821200132369995,0.5009516477584839,0.4773676693439483,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354478001594543,0.4450490176677704,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369248390198,0.3415255844593048,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.230210542678833,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798027515411377,7.624131740158191e-06,2.3779492378234863,0.9033533334732056,0.9033533334732056,0.0,190.79151916503903,198.0,53572.20703125,-0.0,2672.1953125,1.0,280.3417358398437,283.8465881347656,294.1950988769531,297.5977783203125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546411037445068,1.0,0.0,0.0,3.6510941982269287,3.651118278503418,8.89486557298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.16943359375,0.0,1532.4920654296875,1895.4371337890625,0.0,3904.675048828125,0.9053648114204408,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677787840366363,0.2450393140316009,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821200132369995,0.5009516477584839,0.4773676693439483,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605281352996826,0.6354478001594543,0.4450490176677704,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565369248390198,0.3415255844593048,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862028241157532,0.230210542678833,1.055944561958313,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.07981014251709,3.0798027515411377,7.624131740158191e-06,2.3779492378234863,0.9033533334732056,0.9033533334732056,0.0,190.79151916503903,198.0,53572.20703125,-0.0,2672.1953125,1.0,280.3417358398437,283.8465881347656,294.1950988769531,297.5977783203125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546411037445068,1.0,0.0,0.0,3.6510941982269287,3.651118278503418,8.89486557298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.16943359375,0.0,1532.4920654296875,1895.4371337890625,0.0,3904.675048828125,0.9053648114204408,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675438523292541,0.2451178580522537,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804261684417725,0.5003257393836975,0.4771326780319214,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361761689186096,0.4459112286567688,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895211577415466,0.3564901053905487,0.3417558670043945,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425766944885,0.2301844656467437,1.056798815727234,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.08197021484375,3.0819625854492188,7.635159818164539e-06,2.379754543304444,0.9028843641281128,0.9028843641281128,0.0,192.21240234375,198.0,54637.40234375,-0.0,2683.890625,1.0,280.0985412597656,283.69000244140625,294.24444580078125,297.8079833984375,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610393643379213,1.0,0.0,0.0,3.655024528503418,3.6550486087799072,8.914025784179103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.15576171875,0.0,1537.2855224609375,1895.4371337890625,0.0,3961.84521484375,0.9062280654907228,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408155441284,0.244739755988121,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775126338005066,0.4991316497325897,0.4763155877590179,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298624992372,0.6361768841743469,0.4461718499660492,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871851921081543,0.3559912741184234,0.341549813747406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830498576164246,0.2298159003257751,1.0562152862548828,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049348711967468,1.0,1.0,0.0,1.0,-3.079905271530152,3.079897880554199,7.625266334798653e-06,2.3782997131347656,0.9026346802711488,0.9026346802711488,0.0,194.23204040527344,201.0,54685.9140625,-0.0,2690.44677734375,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.770751953125,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964756727218628,1.0,0.0,0.0,3.656691074371338,3.656714916229248,8.922156098378764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.791015625,0.0,1539.6844482421875,1895.4371337890625,0.0,3994.872802734375,0.90667462348938,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701394200325012,0.4957262575626373,0.473637193441391,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349829435348511,0.4457645714282989,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179001331329,0.3402634263038635,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355394363404,7.563737653981661e-06,2.368803262710572,0.8987250924110413,0.8987250924110413,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.419189453125,1.0,279.7581787109375,283.4049987792969,294.20611572265625,297.8255615234375,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975174069404602,1.0,0.0,0.0,3.6534299850463854,3.653454065322876,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.94921875,0.0,1537.81298828125,1895.4371337890625,0.0,4086.634765625,0.9060978293418884,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169370651245,0.2646268308162689,0.243186816573143,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701394200325012,0.4957262575626373,0.473637193441391,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349829435348511,0.4457645714282989,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541179001331329,0.3402634263038635,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773383021354675,0.2283441871404647,1.0516982078552246,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355394363404,7.563737653981661e-06,2.368803262710572,0.8987250924110413,0.8987250924110413,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.419189453125,1.0,279.7581787109375,283.4049987792969,294.20611572265625,297.8255615234375,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975174069404602,1.0,0.0,0.0,3.6534299850463854,3.653454065322876,8.906249604478944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.94921875,0.0,1537.81298828125,1895.4371337890625,0.0,4086.634765625,0.9060978293418884,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008367061615,0.4932031631469726,0.471058189868927,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351528167724609,0.4456232786178589,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.775763988494873,0.3527796268463135,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023265838623,3.054015874862671,7.497942988266004e-06,2.35843825340271,0.8995927572250366,0.8995927572250366,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.28515625,1.0,280.0422058105469,283.5802307128906,294.1051330566406,297.5580749511719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650920629501344,1.0,0.0,0.0,3.6515188217163086,3.651542901992798,8.896934104996035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.63916015625,0.0,1535.1036376953125,1895.4371337890625,0.0,3997.84521484375,0.9056452512741088,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631671726703644,0.2417381703853607,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.864008367061615,0.4932031631469726,0.471058189868927,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.944263756275177,0.6351528167724609,0.4456232786178589,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.775763988494873,0.3527796268463135,0.3389050364494324,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723294258117676,0.2270962744951248,1.0461376905441284,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023265838623,3.054015874862671,7.497942988266004e-06,2.35843825340271,0.8995927572250366,0.8995927572250366,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.28515625,1.0,280.0422058105469,283.5802307128906,294.1051330566406,297.5580749511719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650920629501344,1.0,0.0,0.0,3.6515188217163086,3.651542901992798,8.896934104996035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.63916015625,0.0,1535.1036376953125,1895.4371337890625,0.0,3997.84521484375,0.9056452512741088,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604660630226135,0.4918573796749115,0.4696811735630035,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366347670555115,0.4465636909008026,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138731956482,0.3523569703102112,0.338434100151062,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969268798828,7.4731733548105694e-06,2.354537010192871,0.902845859527588,0.902845859527588,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.443115234375,1.0,280.341796875,283.77557373046875,294.06353759765625,297.4036865234375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953138530254364,1.0,0.0,0.0,3.655921220779419,3.655945301055908,8.918399885260442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.16162109375,0.0,1538.769775390625,1895.4371337890625,0.0,3891.1923828125,0.9065232276916504,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356035232544,0.2626476287841797,0.2412098497152328,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604660630226135,0.4918573796749115,0.4696811735630035,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366347670555115,0.4465636909008026,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729138731956482,0.3523569703102112,0.338434100151062,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694730520248413,0.2265162616968155,1.0433814525604248,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318719863892,1.0,1.0,0.0,1.0,-3.0489766597747803,3.048969268798828,7.4731733548105694e-06,2.354537010192871,0.902845859527588,0.902845859527588,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.443115234375,1.0,280.341796875,283.77557373046875,294.06353759765625,297.4036865234375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953138530254364,1.0,0.0,0.0,3.655921220779419,3.655945301055908,8.918399885260442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.16162109375,0.0,1538.769775390625,1895.4371337890625,0.0,3891.1923828125,0.9065232276916504,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527200222015,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560627698898315,0.4893548786640167,0.467919260263443,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362223029136658,0.4468613862991333,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079549789428,0.3377348184585571,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041590929031372,3.04158353805542,7.437554359057685e-06,2.34906268119812,0.9005213379859924,0.9005213379859924,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.494384765625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5776672363281,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620017409324646,1.0,0.0,0.0,3.656028032302856,3.6560521125793457,8.918921139411395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.00537109375,0.0,1540.0579833984375,1895.4371337890625,0.0,3970.409423828125,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478269100189,0.2403527200222015,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8560627698898315,0.4893548786640167,0.467919260263443,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362223029136658,0.4468613862991333,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511079549789428,0.3377348184585571,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.0402480363845823,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.608196496963501,1.0,1.0,0.0,1.0,-3.041590929031372,3.04158353805542,7.437554359057685e-06,2.34906268119812,0.9005213379859924,0.9005213379859924,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.494384765625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5776672363281,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620017409324646,1.0,0.0,0.0,3.656028032302856,3.6560521125793457,8.918921139411395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.00537109375,0.0,1540.0579833984375,1895.4371337890625,0.0,3970.409423828125,0.9066258668899536,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978671550750732,0.2599449455738067,0.2395069152116775,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530158996582031,0.4875423908233642,0.4664999842643738,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.93440979719162,0.6352813243865967,0.4464621543884277,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729092597961,0.3500290215015411,0.3369657397270202,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178923606873,0.2245377898216247,1.0372679233551023,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.033886194229126,3.033878803253174,7.400130925816484e-06,2.343200922012329,0.8975882530212402,0.8975882530212402,0.0,210.4400787353516,213.0,54571.90625,-0.0,2685.088134765625,1.0,279.80108642578125,283.3916320800781,294.1239318847656,297.7166442871094,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690306186676024,1.0,0.0,0.0,3.652751922607422,3.652776002883911,8.902944728106377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.40673828125,0.0,1537.4052734375,1895.4371337890625,0.0,4032.66455078125,0.9059460759162904,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945262551307678,0.2585189044475555,0.2383968234062194,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.849534809589386,0.4854448437690735,0.4647291898727417,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023120880128,0.633989691734314,0.4457229077816009,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181116104126,0.3487021028995514,0.3359093070030212,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606126427650452,0.2234462648630142,1.0332473516464231,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763837814331,1.0,1.0,0.0,1.0,-3.023435115814209,3.023427724838257,7.3494088610459585e-06,2.335202932357788,0.8949934244155884,0.8949934244155884,0.0,212.69479370117188,201.0,54512.64453125,-0.0,2676.46875,1.0,279.75811767578125,283.3352966308594,294.0915832519531,297.63671875,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718162417411804,1.0,0.0,0.0,3.6464743614196777,3.646498441696167,8.872369789969525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.841796875,0.0,1531.3453369140625,1895.4371337890625,0.0,4057.189208984375,0.9046586751937866,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.4824855327606201,0.461467981338501,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.6331113576889038,0.4446680247783661,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006419181824,0.3338432908058166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016535043716,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891778945923,7.249817372212419e-06,2.319302082061768,0.8942384719848633,0.8942384719848633,0.0,209.6750946044922,189.0,52850.73828125,-0.0,2621.480224609375,1.0,280.0421142578125,283.5125427246094,293.9942626953125,297.3703308105469,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608615636825562,1.0,0.0,0.0,3.637881278991699,3.637905359268189,8.830602951093169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.81298828125,0.0,1521.30810546875,1895.4371337890625,0.0,3960.261962890625,0.9027199149131776,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229270935059,0.2567199766635895,0.2363801747560501,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.849596381187439,0.4824855327606201,0.461467981338501,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.6331113576889038,0.4446680247783661,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469006419181824,0.3338432908058166,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.660348117351532,0.2218016535043716,1.0245686769485474,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187742233276,1.0,1.0,0.0,1.0,-3.002898931503296,3.002891778945923,7.249817372212419e-06,2.319302082061768,0.8942384719848633,0.8942384719848633,0.0,209.6750946044922,189.0,52850.73828125,-0.0,2621.480224609375,1.0,280.0421142578125,283.5125427246094,293.9942626953125,297.3703308105469,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608615636825562,1.0,0.0,0.0,3.637881278991699,3.637905359268189,8.830602951093169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.81298828125,0.0,1521.30810546875,1895.4371337890625,0.0,3960.261962890625,0.9027199149131776,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807662665843963,0.4593217968940735,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6336000561714172,0.4446110725402832,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689485073089,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167182445526,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187387836893322e-06,2.309284210205078,0.8958360552787781,0.8958360552787781,0.0,201.6018524169922,177.0,51252.01171875,-0.0,2555.68115234375,1.0,280.3416442871094,283.7090148925781,293.9557189941406,297.21502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479107856750488,1.0,0.0,0.0,3.6355035305023193,3.6355273723602295,8.819062600196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.35302734375,0.0,1517.4632568359375,1895.4371337890625,0.0,3844.121337890625,0.9020827412605286,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112133979797,0.2559531033039093,0.235226109623909,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554491996765137,0.4807662665843963,0.4593217968940735,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6336000561714172,0.4446110725402832,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460689485073089,0.3325707018375397,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648840308189392,0.2209167182445526,1.0184320211410522,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.989949941635132,2.989942789077759,7.187387836893322e-06,2.309284210205078,0.8958360552787781,0.8958360552787781,0.0,201.6018524169922,177.0,51252.01171875,-0.0,2555.68115234375,1.0,280.3416442871094,283.7090148925781,293.9557189941406,297.21502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479107856750488,1.0,0.0,0.0,3.6355035305023193,3.6355273723602295,8.819062600196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.35302734375,0.0,1517.4632568359375,1895.4371337890625,0.0,3844.121337890625,0.9020827412605286,1.0,0.0,3.0,1.0,0.0
