time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796500205993652,0.457765519618988,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317799866199493,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995981216430664,0.8995981216430664,0.0,191.2834930419922,165.0,49737.90234375,-0.0,2487.65283203125,1.0,280.64166259765625,283.905029296875,293.9335021972656,297.0943603515625,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357792139053344,1.0,0.0,0.0,3.6406216621398926,3.6406455039978014,8.84391170075105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0458984375,0.0,1521.6212158203125,1895.4371337890625,0.0,3733.9970703125,0.903090238571167,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836228370667,0.2556684017181396,0.2345099598169326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647940754890442,0.4796500205993652,0.457765519618988,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.954725980758667,0.6346123814582825,0.4449515640735626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457546830177307,0.3317799866199493,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.672428548336029,0.2205059677362442,1.0142652988433838,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.590492308139801,1.0,1.0,0.0,1.0,-2.981664657592773,2.9816575050354004,7.147692485887092e-06,2.3029205799102783,0.8995981216430664,0.8995981216430664,0.0,191.2834930419922,165.0,49737.90234375,-0.0,2487.65283203125,1.0,280.64166259765625,283.905029296875,293.9335021972656,297.0943603515625,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357792139053344,1.0,0.0,0.0,3.6406216621398926,3.6406455039978014,8.84391170075105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0458984375,0.0,1521.6212158203125,1895.4371337890625,0.0,3733.9970703125,0.903090238571167,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767806887626648,0.4788513481616974,0.4565156996250152,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.3457199335098266,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760165214538574,2.9760093688964844,7.120784630387789e-06,2.29862117767334,0.905476450920105,0.905476450920105,0.0,179.9801483154297,153.0,48282.453125,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,293.91259765625,296.9823303222656,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924355685710907,1.0,0.0,0.0,3.65375018119812,3.65377426147461,8.90781109319505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.93017578125,0.0,1534.5950927734375,1895.4371337890625,0.0,3629.299560546875,0.9058797359466552,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175938487052917,0.255630612373352,0.2340139895677566,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767806887626648,0.4788513481616974,0.4565156996250152,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.635852038860321,0.4454538226127624,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.3457199335098266,0.3312543630599975,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822188496589661,0.2203760594129562,1.0113376379013062,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831489562988281,1.0,1.0,0.0,1.0,-2.9760165214538574,2.9760093688964844,7.120784630387789e-06,2.29862117767334,0.905476450920105,0.905476450920105,0.0,179.9801483154297,153.0,48282.453125,-0.0,2419.815185546875,1.0,280.9417419433594,284.0984191894531,293.91259765625,296.9823303222656,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924355685710907,1.0,0.0,0.0,3.65375018119812,3.65377426147461,8.90781109319505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.93017578125,0.0,1534.5950927734375,1895.4371337890625,0.0,3629.299560546875,0.9058797359466552,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225334644317627,0.2552322447299957,0.233676865696907,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832347989082336,0.4779908061027527,0.4557798504829407,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447113990784,0.6357235908508301,0.4455291926860809,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957540154457092,0.3453681468963623,0.3309211432933807,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874949336051941,0.2201112359762191,1.0097832679748535,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671607971191,1.0,1.0,0.0,1.0,-2.972555160522461,2.972548007965088,7.104511951183667e-06,2.296069622039795,0.905470609664917,0.905470609664917,0.0,174.35513305664062,153.0,49313.7421875,-0.0,2384.96142578125,1.0,280.6984558105469,283.9381408691406,293.9740905761719,297.20001220703125,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310579895973206,1.0,0.0,0.0,3.6597769260406494,3.659801006317138,8.937221309679444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.24462890625,0.0,1541.744140625,1895.4371337890625,0.0,3690.835205078125,0.9072129130363464,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073226928711,0.2543824315071106,0.2329011410474777,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888666033744812,0.4765765070915222,0.4544770419597626,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826541543006896,0.634835422039032,0.4449847042560577,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971380233765,0.3445779979228973,0.3301612436771393,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920618414878845,0.2195319980382919,1.0068957805633545,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753179788589478,1.0,1.0,0.0,1.0,-2.9650251865386963,2.9650180339813232,7.068849754432449e-06,2.290377378463745,0.9056268334388732,0.9056268334388732,0.0,169.20143127441406,141.0,49336.38671875,-0.0,2345.240234375,1.0,280.6576232910156,283.8808898925781,293.9677429199219,297.17071533203125,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351578950881958,1.0,0.0,0.0,3.663445711135864,3.6634700298309326,8.955149723988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.744140625,0.0,1546.420166015625,1895.4371337890625,0.0,3728.326171875,0.908109962940216,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337154388428,0.4727623760700226,0.4508469700813293,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318055987358093,0.4429123103618622,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108737945557,0.3421623110771179,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177133113145828,0.9980660080909728,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505753911799e-06,2.272694826126098,0.9006066918373108,0.9006066918373108,0.0,159.339111328125,129.0,50253.44921875,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.9518737792969,297.2319641113281,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466729164123536,1.0,0.0,0.0,3.661860704421997,3.6618847846984863,8.947401965997415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.21826171875,0.0,1547.0853271484375,1895.4371337890625,0.0,3832.940185546875,0.907947838306427,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.73382967710495,0.2519089579582214,0.230575606226921,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337154388428,0.4727623760700226,0.4508469700813293,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318055987358093,0.4429123103618622,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108737945557,0.3421623110771179,0.3277938961982727,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003023028373718,0.2177133113145828,0.9980660080909728,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955807685852,1.0,1.0,0.0,1.0,-2.941925525665283,2.9419186115264893,6.959505753911799e-06,2.272694826126098,0.9006066918373108,0.9006066918373108,0.0,159.339111328125,129.0,50253.44921875,-0.0,2254.43359375,1.0,280.35809326171875,283.6427307128906,293.9518737792969,297.2319641113281,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466729164123536,1.0,0.0,0.0,3.661860704421997,3.6618847846984863,8.947401965997415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.21826171875,0.0,1547.0853271484375,1895.4371337890625,0.0,3832.940185546875,0.907947838306427,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498952597379684,0.2286696135997772,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065043926239014,0.4697334170341491,0.4479348361492157,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988775849342346,0.6291573643684387,0.4409250319004059,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165792226791382,0.3401224911212921,0.3257814645767212,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809663772583,0.2161383479833603,0.9904515743255616,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598311424255371,1.0,1.0,0.0,1.0,-2.922182321548462,2.922175645828247,6.866642706881976e-06,2.2575457096099854,0.8937663435935974,0.8937663435935974,0.0,152.76522827148438,129.0,51122.5234375,-0.0,2187.1181640625,1.0,280.0775451660156,283.4356994628906,293.9461669921875,297.31396484375,293.1499938964844,293.1499938964844,280.04998779296875,36414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548012018203736,1.0,0.0,0.0,3.6510767936706543,3.651100873947144,8.894780307855399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.28466796875,0.0,1537.46875,1895.4371337890625,0.0,3906.1103515625,0.9057299494743348,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404425740242004,0.2488387525081634,0.2276370227336883,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094448685646056,0.4681519269943237,0.4463642537593841,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278498768806458,0.4374946057796478,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088702201843,0.3390321135520935,0.3246772885322571,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077180743217468,0.215285062789917,0.9862854480743408,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562783479690552,1.0,1.0,0.0,1.0,-2.9086060523986816,2.908599376678467,6.803275937272701e-06,2.247184991836548,0.8903669714927673,0.8903669714927673,0.0,149.886474609375,117.0,50963.1640625,-0.0,2149.45654296875,1.0,280.0581359863281,283.4066162109375,293.9172058105469,297.2483825683594,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556203484535216,1.0,0.0,0.0,3.642730236053467,3.642754316329956,8.854158863869088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.22607421875,0.0,1529.25927734375,1895.4371337890625,0.0,3913.45068359375,0.9039820432662964,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365346908568,0.4646830856800079,0.4423933029174804,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282835006713867,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272406458854675,0.3366725444793701,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947444915771,0.975054144859314,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807273864746,6.59065108266077e-06,2.211763620376587,0.8830089569091797,0.8830089569091797,0.0,140.71229553222656,105.0,48994.578125,-0.0,2027.4190673828125,1.0,280.342041015625,283.5789794921875,293.8092956542969,296.9535827636719,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418873190879822,1.0,0.0,0.0,3.616000890731812,3.6160247325897217,8.724696840545221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.41845703125,0.0,1500.9891357421875,1895.4371337890625,0.0,3789.591796875,0.8981548547744751,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475040555000305,0.2467294484376907,0.2251355350017547,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365346908568,0.4646830856800079,0.4423933029174804,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282835006713867,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272406458854675,0.3366725444793701,0.3218585550785064,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786783218384,0.2132947444915771,0.975054144859314,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.544631838798523,1.0,1.0,0.0,1.0,-2.862813949584961,2.862807273864746,6.59065108266077e-06,2.211763620376587,0.8830089569091797,0.8830089569091797,0.0,140.71229553222656,105.0,48994.578125,-0.0,2027.4190673828125,1.0,280.342041015625,283.5789794921875,293.8092956542969,296.9535827636719,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418873190879822,1.0,0.0,0.0,3.616000890731812,3.6160247325897217,8.724696840545221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.41845703125,0.0,1500.9891357421875,1895.4371337890625,0.0,3789.591796875,0.8981548547744751,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938110888004303,0.4625438153743744,0.4397827684879303,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353181779384613,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120513021945953,0.967070698738098,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194260597229004,6.392310297087533e-06,2.178196668624878,0.8761348128318787,0.8761348128318787,0.0,130.17445373535156,108.0,47010.8203125,-0.0,1906.17041015625,1.0,280.641357421875,283.7721862792969,293.76397705078125,296.76904296875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251365065574646,1.0,0.0,0.0,3.586655378341675,3.586678981781006,8.583661497141293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.45166015625,0.0,1469.6351318359375,1895.4371337890625,0.0,3636.483642578125,0.8916710615158081,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397166252136,0.2456657439470291,0.2236667722463607,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.938110888004303,0.4625438153743744,0.4397827684879303,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342645287513733,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353181779384613,0.3200390636920929,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253831028938293,0.2120513021945953,0.967070698738098,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323094129562378,1.0,1.0,0.0,1.0,-2.819432497024536,2.8194260597229004,6.392310297087533e-06,2.178196668624878,0.8761348128318787,0.8761348128318787,0.0,130.17445373535156,108.0,47010.8203125,-0.0,1906.17041015625,1.0,280.641357421875,283.7721862792969,293.76397705078125,296.76904296875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251365065574646,1.0,0.0,0.0,3.586655378341675,3.586678981781006,8.583661497141293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.45166015625,0.0,1469.6351318359375,1895.4371337890625,0.0,3636.483642578125,0.8916710615158081,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638473510742188,0.2453224807977676,0.2231704890727996,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448220133781432,0.4617436528205871,0.4388043880462646,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382852792739868,0.3894677758216858,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449531197547913,0.3348558843135834,0.319397896528244,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294347286224365,0.2116369307041168,0.9642658233642578,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.528134822845459,1.0,1.0,0.0,1.0,-2.803593635559082,2.8035874366760254,6.320291959127644e-06,2.16577696800232,0.8733878135681152,0.8733878135681152,0.0,126.39407348632812,108.0,45605.171875,-0.0,1863.080322265625,1.0,280.89678955078125,283.92999267578125,293.72735595703125,296.5937194824219,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147502779960632,1.0,0.0,0.0,3.571251630783081,3.571274995803833,8.510091333846503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.8701171875,0.0,1453.123291015625,1895.4371337890625,0.0,3540.634033203125,0.8882856369018555,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676823735237122,0.2450947761535644,0.2228574305772781,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500398635864258,0.4611117243766784,0.4380801022052765,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422359347343445,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378856658936,0.334536463022232,0.3189660012722015,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.732690691947937,0.2113595008850097,0.9623612761497498,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898488998413,6.267560365813552e-06,2.1566829681396484,0.8697920441627502,0.8697920441627502,0.0,123.55412292480467,126.0,45200.3671875,-0.0,1831.3258056640625,1.0,280.9411926269531,283.9759521484375,293.7369079589844,296.6225280761719,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087479710578918,1.0,0.0,0.0,3.556314706802368,3.55633807182312,8.439052407993586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.47509765625,0.0,1437.3243408203125,1895.4371337890625,0.0,3484.98046875,0.8849367499351501,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707620382309,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370803236961365,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480472087860107,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469567894935608,0.3341415226459503,0.3185463547706604,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.7908568382263184,2.7908506393432617,6.262263923417777e-06,2.155600547790528,0.8643589615821838,0.8643589615821838,0.0,124.41986083984376,144.0,43667.17578125,-0.0,1833.8409423828125,1.0,281.2408142089844,284.1954345703125,293.7149963378906,296.4991149902344,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935868740081787,1.0,0.0,0.0,3.526977300643921,3.5270004272460938,8.30039311949804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.92529296875,0.0,1406.1849365234375,1895.4371337890625,0.0,3343.735107421875,0.8783951997756958,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447971999645233,0.2225707620382309,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370803236961365,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480472087860107,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469567894935608,0.3341415226459503,0.3185463547706604,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308914065361023,0.2110546827316284,0.960784673690796,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259367227554321,1.0,1.0,0.0,1.0,-2.7908568382263184,2.7908506393432617,6.262263923417777e-06,2.155600547790528,0.8643589615821838,0.8643589615821838,0.0,124.41986083984376,144.0,43667.17578125,-0.0,1833.8409423828125,1.0,281.2408142089844,284.1954345703125,293.7149963378906,296.4991149902344,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935868740081787,1.0,0.0,0.0,3.526977300643921,3.5270004272460938,8.30039311949804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.92529296875,0.0,1406.1849365234375,1895.4371337890625,0.0,3343.735107421875,0.8783951997756958,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658015251159,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514835357666,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498865485191345,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340078294277191,0.3185857832431793,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.808420896530152,2.8084146976470947,6.341263997455826e-06,2.169134616851806,0.8600492477416992,0.8600492477416992,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4156494140625,1.0,281.54052734375,284.4249572753906,293.6942749023437,296.392333984375,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880099892616272,1.0,0.0,0.0,3.500550508499145,3.50057315826416,8.176472192644724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.58447265625,0.0,1378.1781005859375,1895.4371337890625,0.0,3217.5166015625,0.8724682331085205,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658015251159,0.2226305156946182,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514835357666,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498865485191345,0.4002358913421631,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340078294277191,0.3185857832431793,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828766822815,0.2109413892030716,0.961168885231018,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.808420896530152,2.8084146976470947,6.341263997455826e-06,2.169134616851806,0.8600492477416992,0.8600492477416992,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4156494140625,1.0,281.54052734375,284.4249572753906,293.6942749023437,296.392333984375,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880099892616272,1.0,0.0,0.0,3.500550508499145,3.50057315826416,8.176472192644724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.58447265625,0.0,1378.1781005859375,1895.4371337890625,0.0,3217.5166015625,0.8724682331085205,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.244658961892128,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647250175476,0.4587726891040802,0.4363153576850891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482482552528381,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172727584839,0.3340529799461365,0.3189440369606018,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376259803771973,6.474005658674287e-06,2.191759824752808,0.8568918704986572,0.8568918704986572,0.0,140.87850952148438,165.0,41074.14453125,-0.0,1987.0767822265625,1.0,281.8403015136719,284.6573486328125,293.6709899902344,296.2917175292969,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679899573326111,1.0,0.0,0.0,3.478256940841675,3.4782793521881104,8.07265905677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.234375,0.0,1354.5404052734375,1895.4371337890625,0.0,3103.954833984375,0.8674367666244507,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.244658961892128,0.2229325473308563,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647250175476,0.4587726891040802,0.4363153576850891,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482482552528381,0.4226959347724914,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172727584839,0.3340529799461365,0.3189440369606018,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481722831726,0.2108925431966781,0.962590217590332,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632656097412,2.8376259803771973,6.474005658674287e-06,2.191759824752808,0.8568918704986572,0.8568918704986572,0.0,140.87850952148438,165.0,41074.14453125,-0.0,1987.0767822265625,1.0,281.8403015136719,284.6573486328125,293.6709899902344,296.2917175292969,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679899573326111,1.0,0.0,0.0,3.478256940841675,3.4782793521881104,8.07265905677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.234375,0.0,1354.5404052734375,1895.4371337890625,0.0,3103.954833984375,0.8674367666244507,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511788606643,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.458279013633728,0.4361185729503631,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652744293213,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341845870018005,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547272682189941,0.8547272682189941,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.64276123046875,296.18701171875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565319776535034,1.0,0.0,0.0,3.460646867752075,3.4606692790985107,7.991123993633664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.97900390625,0.0,1335.821533203125,1895.4371337890625,0.0,2996.484130859375,0.8634339570999146,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347813844680786,0.2447255253791809,0.2232511788606643,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.458279013633728,0.4361185729503631,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448652744293213,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341845870018005,0.3193373084068298,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006568312644958,0.2108309268951416,0.9636908173561096,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.5507045388221741,1.0,1.0,0.0,1.0,-2.8602445125579834,2.860238075256348,6.578315151273273e-06,2.2095489501953125,0.8547272682189941,0.8547272682189941,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2063.724609375,1.0,282.1401062011719,284.8818359375,293.64276123046875,296.18701171875,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565319776535034,1.0,0.0,0.0,3.460646867752075,3.4606692790985107,7.991123993633664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.97900390625,0.0,1335.821533203125,1895.4371337890625,0.0,2996.484130859375,0.8634339570999146,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398122787476,0.2447584569454193,0.2233748435974121,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818082809448,0.4580404758453369,0.435984343290329,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.643184244632721,0.446870356798172,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002272605896,0.3342550992965698,0.3195033669471741,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968370079994202,0.2107924968004226,0.9640401005744934,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059638977051,1.0,1.0,0.0,1.0,-2.869252920150757,2.869246244430542,6.620036401727703e-06,2.2166061401367188,0.854439914226532,0.854439914226532,0.0,152.4007568359375,168.0,38609.9609375,-0.0,2095.28955078125,1.0,282.3932189941406,285.04443359375,293.60284423828125,296.0351257324219,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485172986984253,1.0,0.0,0.0,3.453297138214112,3.453319311141968,7.957216894283192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.42626953125,0.0,1327.9088134765625,1895.4371337890625,0.0,2921.38525390625,0.8617858290672302,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305722236633,0.2448245137929916,0.223576545715332,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901654481887817,0.457853615283966,0.4359564185142517,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974684715270996,0.6417756676673889,0.4496827125549316,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047944903373718,0.334358811378479,0.3197475671768188,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.692798376083374,0.2107740193605423,0.9646352529525756,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080808639526,1.0,1.0,0.0,1.0,-2.873847961425781,2.8738412857055664,6.6418615460861474e-06,2.220426321029663,0.8533856272697449,0.8533856272697449,0.0,155.96524047851562,171.0,38369.66015625,-0.0,2120.468505859375,1.0,282.4400329589844,285.0965881347656,293.6080322265625,296.0711975097656,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446150422096252,1.0,0.0,0.0,3.4475173950195312,3.447539567947388,7.93060337400675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.552734375,0.0,1321.7841796875,1895.4371337890625,0.0,2884.8623046875,0.8604274988174438,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538469314575,0.4358285963535309,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418748855591,0.4489000141620636,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345191776752472,0.3201555609703064,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088565826416,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.646080237260321e-06,2.221169233322144,0.8526574373245239,0.8526574373245239,0.0,162.49342346191406,174.0,36865.0078125,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.5681457519531,295.9425964355469,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314850330352783,1.0,0.0,0.0,3.438349723815918,3.438371658325196,7.888480695328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.736328125,0.0,1311.894775390625,1895.4371337890625,0.0,2762.274169921875,0.8583112955093384,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958307504654,0.2238875925540924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806716203689575,0.4574538469314575,0.4358285963535309,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891445636749268,0.6410418748855591,0.4489000141620636,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345191776752472,0.3201555609703064,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854007840156555,0.2107088565826416,0.9655452966690063,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606580972671509,1.0,1.0,0.0,1.0,-2.8747313022613525,2.8747246265411377,6.646080237260321e-06,2.221169233322144,0.8526574373245239,0.8526574373245239,0.0,162.49342346191406,174.0,36865.0078125,-0.0,2153.947265625,1.0,282.7398376464844,285.299072265625,293.5681457519531,295.9425964355469,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314850330352783,1.0,0.0,0.0,3.438349723815918,3.438371658325196,7.888480695328326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.736328125,0.0,1311.894775390625,1895.4371337890625,0.0,2762.274169921875,0.8583112955093384,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241463959217071,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444988250732,0.4357006847858429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680812835693,0.4493091106414795,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.79100501537323,0.3347109854221344,0.3205155432224273,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873393058776,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526559472084045,0.8526559472084045,0.0,167.35714721679688,177.0,35368.72265625,-0.0,2181.166015625,1.0,283.03973388671875,285.4989624023437,293.52642822265625,295.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169957995414734,1.0,0.0,0.0,3.4329962730407715,3.433018207550049,7.863935707064229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.56103515625,0.0,1305.8514404296875,1895.4371337890625,0.0,2627.76025390625,0.8550437092781067,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163486480712891,0.2449941039085388,0.2241463959217071,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180896759033,0.4571444988250732,0.4357006847858429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834307432174684,0.6416680812835693,0.4493091106414795,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.79100501537323,0.3347109854221344,0.3205155432224273,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091764450073,0.2106873393058776,0.9662905335426332,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638411045074463,1.0,1.0,0.0,1.0,-2.876708030700684,2.8767013549804688,6.6553830038174056e-06,2.2227678298950195,0.8526559472084045,0.8526559472084045,0.0,167.35714721679688,177.0,35368.72265625,-0.0,2181.166015625,1.0,283.03973388671875,285.4989624023437,293.52642822265625,295.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169957995414734,1.0,0.0,0.0,3.4329962730407715,3.433018207550049,7.863935707064229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.56103515625,0.0,1305.8514404296875,1895.4371337890625,0.0,2627.76025390625,0.8550437092781067,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953164339065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658258914947,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420104503631592,0.4497855007648468,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642837524414,0.3345802426338196,0.3206722140312195,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650139808654,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658441179752117e-06,2.223353862762451,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.171875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.52056884765625,295.781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109912276268005,1.0,0.0,0.0,3.4086503982543945,3.4086720943450928,7.752793749205011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.171875,0.0,1279.3341064453125,1895.4371337890625,0.0,2572.324462890625,0.8479946851730347,1.0,0.0,3.0,1.0,0.0
