time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120800614356995,0.2447448968887329,0.2241953164339065,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685025572776794,0.4564676284790039,0.4353658258914947,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784201383590698,0.6420104503631592,0.4497855007648468,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642837524414,0.3345802426338196,0.3206722140312195,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.67592453956604,0.2104650139808654,0.96644127368927,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659738540649,1.0,1.0,0.0,1.0,-2.877310514450073,2.8773038387298584,6.658441179752117e-06,2.223353862762451,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.171875,-0.0,2203.02197265625,1.0,283.14630126953125,285.5738220214844,293.52056884765625,295.781494140625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109912276268005,1.0,0.0,0.0,3.4086503982543945,3.4086720943450928,7.752793749205011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.171875,0.0,1279.3341064453125,1895.4371337890625,0.0,2572.324462890625,0.8479946851730347,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456582069397,0.2237686812877655,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.641505241394043,0.4497163593769073,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.333900898694992,0.3203397393226623,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937499469146e-06,2.220503330230713,0.8476672768592834,0.8476672768592834,0.0,175.81314086914062,183.0,34238.84765625,-0.0,2217.069091796875,1.0,283.1498718261719,285.5829162597656,293.50457763671875,295.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104857206344604,1.0,0.0,0.0,3.36329984664917,3.36332106590271,7.547870950475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.724609375,0.0,1231.3505859375,1895.4371337890625,0.0,2567.6669921875,0.8369080424308777,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388363838196,0.2439456582069397,0.2237686812877655,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626217246055603,0.4551448225975036,0.4344532191753387,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.641505241394043,0.4497163593769073,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.333900898694992,0.3203397393226623,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.671218991279602,0.2098519653081894,0.964981973171234,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685087442398071,1.0,1.0,0.0,1.0,-2.873469114303589,2.873462438583374,6.640937499469146e-06,2.220503330230713,0.8476672768592834,0.8476672768592834,0.0,175.81314086914062,183.0,34238.84765625,-0.0,2217.069091796875,1.0,283.1498718261719,285.5829162597656,293.50457763671875,295.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104857206344604,1.0,0.0,0.0,3.36329984664917,3.36332106590271,7.547870950475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.724609375,0.0,1231.3505859375,1895.4371337890625,0.0,2567.6669921875,0.8369080424308777,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.2433973103761673,0.2233972996473312,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155643463135,0.4543026089668274,0.4337973892688751,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522090911864,0.6410248279571533,0.4494912624359131,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782940864562988,0.3333983421325683,0.3199985921382904,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604784965515,0.2094186544418335,0.963627278804779,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693162083625793,1.0,1.0,0.0,1.0,-2.869927406311035,2.8699207305908203,6.6246743699593935e-06,2.2178101539611816,0.845458447933197,0.845458447933197,0.0,177.89468383789062,183.0,33986.671875,-0.0,2221.172119140625,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101007342338562,1.0,0.0,0.0,3.327858686447144,3.3278796672821045,7.389636493826401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.31689453125,0.0,1194.40625,1895.4371337890625,0.0,2564.120849609375,0.8311087489128113,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.701812207698822,0.2427889257669448,0.2229627668857574,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566638231277466,0.4533849954605102,0.4330596625804901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668401479721068,0.6404522061347961,0.4491938054561615,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756307721138,0.3328225910663605,0.3195790648460388,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129925727844,0.2089243233203888,0.9619653224945068,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700017213821411,1.0,1.0,0.0,1.0,-2.8656604290008545,2.86565375328064,6.605069756915327e-06,2.2145485877990723,0.842857301235199,0.842857301235199,0.0,179.91847229003906,186.0,33772.93359375,-0.0,2223.733642578125,1.0,283.1499938964844,285.5924377441406,293.4627380371094,295.6971740722656,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093284368515015,1.0,0.0,0.0,3.3044216632843018,3.3044421672821045,7.285917149602028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.380859375,0.0,1171.1795654296875,1895.4371337890625,0.0,2557.010498046875,0.8227100968360901,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988557577133179,0.2420612275600433,0.2224194854497909,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426689147949,0.4522978663444519,0.4321589171886444,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634647965431212,0.6397399306297302,0.4487934112548828,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727024555206299,0.3321160674095154,0.3190354704856872,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636078357696533,0.2083164602518081,0.9598062038421632,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706455111503601,1.0,1.0,0.0,1.0,-2.860196113586426,2.860189437866211,6.579974524356658e-06,2.210357189178467,0.839661717414856,0.839661717414856,0.0,182.113525390625,186.0,33458.51171875,-0.0,2225.063232421875,1.0,283.1499938964844,285.6022033691406,293.43487548828125,295.652099609375,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078837394714355,1.0,0.0,0.0,3.259868621826172,3.2598886489868164,7.09077141891612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.98291015625,0.0,1126.6888427734375,1895.4371337890625,0.0,2543.71826171875,0.8148149847984314,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414627969264984,0.2219663262367248,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509968519210815,0.4514090120792389,0.4314158856868744,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608436226844788,0.6391361355781555,0.4484482109546661,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704658508300781,0.3315241932868957,0.3185702860355377,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615317463874817,0.2078062146902084,0.957945704460144,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710744857788086,1.0,1.0,0.0,1.0,-2.855548858642578,2.8555424213409424,6.5586559685471e-06,2.206786632537842,0.8368356823921204,0.8368356823921204,0.0,183.77828979492188,189.0,33245.64453125,-0.0,2225.200927734375,1.0,283.1499938964844,285.6055603027344,293.4129943847656,295.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,33656.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064351081848145,1.0,0.0,0.0,3.235048770904541,3.2350685596466064,6.98320775427419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3203125,0.0,1103.1221923828125,1895.4371337890625,0.0,2530.403564453125,0.8061142563819885,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692580461502,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.449316531419754,0.4296368062496185,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.637671172618866,0.4475790858268738,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.330096572637558,0.3174148499965668,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506093995994888e-06,2.1979475021362305,0.8297204375267029,0.8297204375267029,0.0,187.39747619628903,177.0,32668.5625,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.362548828125,295.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021764159202576,1.0,0.0,0.0,3.157101631164551,3.157120704650879,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.29541015625,0.0,1030.134033203125,1895.4371337890625,0.0,2491.340576171875,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915582418441772,0.240047812461853,0.2208692580461502,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456857204437256,0.449316531419754,0.4296368062496185,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549791812896729,0.637671172618866,0.4475790858268738,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.330096572637558,0.3174148499965668,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.2065699696540832,0.9532923698425292,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718468427658081,1.0,1.0,0.0,1.0,-2.844066858291626,2.8440604209899902,6.506093995994888e-06,2.1979475021362305,0.8297204375267029,0.8297204375267029,0.0,187.39747619628903,177.0,32668.5625,-0.0,2223.123291015625,1.0,283.1499938964844,285.6222229003906,293.362548828125,295.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021764159202576,1.0,0.0,0.0,3.157101631164551,3.157120704650879,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.29541015625,0.0,1030.134033203125,1895.4371337890625,0.0,2491.340576171875,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471618235111236,0.4275353252887726,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361139416694641,0.4464515447616577,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954594612121,0.3159254193305969,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438758191507077e-06,2.186579942703247,0.8215603232383728,0.8215603232383728,0.0,184.52468872070312,165.0,32031.45703125,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.31201171875,295.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970126867294312,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296154424489941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.015625,0.0,954.295654296875,1895.4371337890625,0.0,2444.144775390625,0.7673826813697815,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385977804660797,0.2194879055023193,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467223048210144,0.4471618235111236,0.4275353252887726,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361139416694641,0.4464515447616577,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285954594612121,0.3159254193305969,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574626564979553,0.2052686214447021,0.9470887184143066,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334998130798,1.0,1.0,0.0,1.0,-2.8292832374572754,2.82927680015564,6.438758191507077e-06,2.186579942703247,0.8215603232383728,0.8215603232383728,0.0,184.52468872070312,165.0,32031.45703125,-0.0,2184.0869140625,1.0,283.1499938964844,285.64117431640625,293.31201171875,295.4441223144531,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970126867294312,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296154424489941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.015625,0.0,954.295654296875,1895.4371337890625,0.0,2444.144775390625,0.7673826813697815,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.21796815097332,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345031261444092,0.4451693296432495,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692527294159,0.3142506182193756,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570212364196,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127150535583496,6.363636657624738e-06,2.173798084259033,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.326171875,-0.0,2123.49267578125,1.0,283.1499938964844,285.6626892089844,293.2598571777344,295.351318359375,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911000847816467,1.0,0.0,0.0,2.9797019958496094,2.9797191619873047,5.924326273998304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.58544921875,0.0,877.0203857421875,1895.4371337890625,0.0,2390.35009765625,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371638715267181,0.21796815097332,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518630266189575,0.4449885487556457,0.4252557158470154,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642124176025392,0.6345031261444092,0.4451693296432495,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270692527294159,0.3142506182193756,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330675125122,0.2039570212364196,0.9400641918182372,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616240501403809,1.0,1.0,0.0,1.0,-2.8127214908599854,2.8127150535583496,6.363636657624738e-06,2.173798084259033,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.326171875,-0.0,2123.49267578125,1.0,283.1499938964844,285.6626892089844,293.2598571777344,295.351318359375,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911000847816467,1.0,0.0,0.0,2.9797019958496094,2.9797191619873047,5.924326273998304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.58544921875,0.0,877.0203857421875,1895.4371337890625,0.0,2390.35009765625,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995004415512085,0.2364546060562133,0.2171811163425445,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555433750152588,0.4438992142677307,0.4240761995315552,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688963294029236,0.6336817741394043,0.4444884359836578,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325633049011,0.326301097869873,0.3133720457553863,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029198646545,0.9363888502120972,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578873753547668,1.0,1.0,0.0,1.0,-2.8040666580200195,2.804060459136963,6.324544301605783e-06,2.1671135425567627,0.807421088218689,0.807421088218689,0.0,173.42202758789062,153.0,30951.939453125,-0.0,2088.67822265625,1.0,283.1499938964844,285.6779479980469,293.2327880859375,295.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878537178039551,1.0,0.0,0.0,2.9238486289978027,2.92386531829834,5.704309842258226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.47021484375,0.0,831.8513793945312,1895.4371337890625,0.0,2360.932373046875,0.7352787256240845,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.703122079372406,0.235749140381813,0.2163869142532348,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598852753639221,0.4428078234195709,0.4228841066360473,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050004959106,0.6328467726707458,0.4437935948371887,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965271949768,0.3255296349525451,0.3124783933162689,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509642601013,0.932658314704895,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538772344589233,1.0,1.0,0.0,1.0,-2.795287132263184,2.795280694961548,6.285008112172363e-06,2.1603312492370605,0.8021641969680786,0.8021641969680786,0.0,168.7462158203125,141.0,30611.96484375,-0.0,2051.96875,1.0,283.1499938964844,285.6875,293.2058410644531,295.2539978027344,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844789028167725,1.0,0.0,0.0,2.88132119178772,2.881337404251098,5.539577614399604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.57568359375,0.0,799.4779663085938,1895.4371337890625,0.0,2330.445556640625,0.7226151823997498,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147768884897232,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406251609325409,0.4204629957675934,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.631149172782898,0.4423535466194153,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807486534118,0.3106500804424286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555169105529,0.9250754714012146,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204838427947834e-06,2.1465094089508057,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.48828125,-0.0,1974.88525390625,1.0,283.1499938964844,285.71600341796875,293.14990234375,295.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777161717414856,1.0,0.0,0.0,2.777029514312744,2.777044773101806,5.145816430740524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.2705078125,0.0,722.6676635742188,1895.4371337890625,0.0,2264.69482421875,0.6982508301734924,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117123603820801,0.2343509346246719,0.2147768884897232,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.870413064956665,0.4406251609325409,0.4204629957675934,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854972958564758,0.631149172782898,0.4423535466194153,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239807486534118,0.3106500804424286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.675359845161438,0.2013555169105529,0.9250754714012146,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452580451965332,1.0,1.0,0.0,1.0,-2.7774012088775635,2.777395009994507,6.204838427947834e-06,2.1465094089508057,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.48828125,-0.0,1974.88525390625,1.0,283.1499938964844,285.71600341796875,293.14990234375,295.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777161717414856,1.0,0.0,0.0,2.777029514312744,2.777044773101806,5.145816430740524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.2705078125,0.0,722.6676635742188,1895.4371337890625,0.0,2264.69482421875,0.6982508301734924,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547331809997,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288635253906,0.4408747553825378,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224246799945831,0.3087879717350006,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701129436493,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124156243458856e-06,2.1325066089630127,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.580078125,-0.0,1895.2081298828125,1.0,283.1499938964844,285.74859619140625,293.09210205078125,295.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691403031349182,1.0,0.0,0.0,2.667264223098755,2.667278528213501,4.747067521293502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.8955078125,0.0,647.5364990234375,1895.4371337890625,0.0,2193.20751953125,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214561700820923,0.2329669445753097,0.2131547331809997,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384445250034332,0.4180161356925964,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974833130836488,0.6294288635253906,0.4408747553825378,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224246799945831,0.3087879717350006,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000701129436493,0.9174129366874696,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.536081075668335,1.0,1.0,0.0,1.0,-2.759285926818848,2.759279727935791,6.124156243458856e-06,2.1325066089630127,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.580078125,-0.0,1895.2081298828125,1.0,283.1499938964844,285.74859619140625,293.09210205078125,295.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691403031349182,1.0,0.0,0.0,2.667264223098755,2.667278528213501,4.747067521293502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.8955078125,0.0,647.5364990234375,1895.4371337890625,0.0,2193.20751953125,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376698970794,0.2115874886512756,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290877461433411,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232353210449,0.3208082020282745,0.3069677948951721,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210070610046,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661060690879822,0.7661060690879822,0.0,138.37635803222656,105.0,28104.08984375,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0317687988281,294.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602777481079102,1.0,0.0,0.0,2.552292585372925,2.5523059368133545,4.346645994246501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5634765625,0.0,574.8649291992188,1895.4371337890625,0.0,2115.00927734375,0.6460583209991455,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296864986419678,0.2315376698970794,0.2115874886512756,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950841426849365,0.4362107515335083,0.4156202673912048,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290877461433411,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232353210449,0.3208082020282745,0.3069677948951721,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425237894058,0.9100210070610046,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257074236869812,1.0,1.0,0.0,1.0,-2.72607421875,2.7260682582855225,5.978009994578315e-06,2.1070234775543213,0.7661060690879822,0.7661060690879822,0.0,138.37635803222656,105.0,28104.08984375,-0.0,1800.25830078125,1.0,283.1499938964844,285.7795104980469,293.0317687988281,294.9335327148437,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602777481079102,1.0,0.0,0.0,2.552292585372925,2.5523059368133545,4.346645994246501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5634765625,0.0,574.8649291992188,1895.4371337890625,0.0,2115.00927734375,0.6460583209991455,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520092248916,0.2099609673023224,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322375535964966,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191225826740265,0.3050743639469147,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735988140106,0.9023956060409546,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.6855556964874268,5.801636689284351e-06,2.075704336166382,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.50390625,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9673156738281,294.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499821186065674,1.0,0.0,0.0,2.432025909423828,2.4320385456085205,3.946660456222162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.15234375,0.0,505.1480407714844,1895.4371337890625,0.0,2025.2965087890625,0.6183195114135742,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039397239685,0.2300520092248916,0.2099609673023224,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083906412124634,0.4339064955711365,0.4131510257720947,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322375535964966,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.3191225826740265,0.3050743639469147,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735988140106,0.9023956060409546,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141156315803528,1.0,1.0,0.0,1.0,-2.6855616569519043,2.6855556964874268,5.801636689284351e-06,2.075704336166382,0.7521647810935974,0.7521647810935974,0.0,128.71090698242188,93.0,27100.50390625,-0.0,1695.48291015625,1.0,283.1499938964844,285.8105163574219,292.9673156738281,294.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499821186065674,1.0,0.0,0.0,2.432025909423828,2.4320385456085205,3.946660456222162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.15234375,0.0,505.1480407714844,1895.4371337890625,0.0,2025.2965087890625,0.6183195114135742,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442834973335266,0.2293006330728531,0.2091291546821594,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.916629672050476,0.4327408075332641,0.411891371011734,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347619295120239,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281064033508301,0.3182644546031952,0.3041024208068847,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709717869758606,0.1966884136199951,0.8985233902931213,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079767107963562,1.0,1.0,0.0,1.0,-2.664159059524536,2.6641533374786377,5.709493962058332e-06,2.059142827987671,0.7448988556861877,0.7448988556861877,0.0,123.6770477294922,93.0,26545.765625,-0.0,1641.623779296875,1.0,283.1499938964844,285.8311462402344,292.93408203125,294.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442461848258972,1.0,0.0,0.0,2.362823009490967,2.362834930419922,3.72525306602256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.0869140625,0.0,467.2951049804688,1895.4371337890625,0.0,1975.88330078125,0.6050484776496887,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502889633178711,0.2285466939210891,0.2082950174808502,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315697252750397,0.4106274545192718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377485394477844,0.3840126693248749,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467946052551,0.3173990547657013,0.3031232059001922,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156594395637512,0.1960103809833526,0.8946658968925476,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388893127441,1.0,1.0,0.0,1.0,-2.6421167850494385,2.64211106300354,5.615360805677483e-06,2.042083263397217,0.7373272180557251,0.7373272180557251,0.0,118.5417022705078,96.0,26050.78125,-0.0,1587.201171875,1.0,283.1499938964844,285.845458984375,292.9013977050781,294.6820373535156,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382147312164307,1.0,0.0,0.0,2.3069894313812256,2.3070008754730225,3.551276961388794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.88427734375,0.0,439.0832824707031,1895.4371337890625,0.0,1924.390380859375,0.5896109938621521,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553209662437439,0.2275988012552261,0.2073036879301071,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837890625,0.4300887882709503,0.409086674451828,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417219042778015,0.37435182929039,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.840518593788147,0.3163035809993744,0.3019447028636932,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536629676819,0.1951768696308136,0.8901907205581665,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303936481476,1.0,1.0,0.0,1.0,-2.620656967163086,2.6206512451171875,5.524092102859868e-06,2.0252907276153564,0.727491021156311,0.727491021156311,0.0,114.19249725341795,96.0,25363.1875,-0.0,1537.9288330078125,1.0,283.1499938964844,285.87603759765625,292.85870361328125,294.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299782037734985,1.0,0.0,0.0,2.219168186187744,2.219178915023804,3.286046990069736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.47119140625,0.0,395.9844665527344,1895.4371337890625,0.0,1854.8858642578125,0.5722296237945557,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572828531265259,0.227069616317749,0.2067767828702926,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.4292632043361664,0.4082548022270202,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437336802482605,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427556753158569,0.3156905770301819,0.3013124167919159,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221380472183228,0.1947201490402221,0.887860119342804,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982559204101,1.0,1.0,0.0,1.0,-2.6107594966888428,2.6107540130615234,5.482340384332929e-06,2.017590045928955,0.7218048572540283,0.7218048572540283,0.0,112.41868591308594,99.0,25027.029296875,-0.0,1516.483154296875,1.0,283.1499938964844,285.8907470703125,292.8356628417969,294.55303955078125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252472639083862,1.0,0.0,0.0,2.178102731704712,2.1781132221221924,3.165556563544669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.59765625,0.0,377.388916015625,1895.4371337890625,0.0,1815.4088134765625,0.560137927532196,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263792514801,0.2053858190774917,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416103363037108,0.4270179569721222,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483198404312134,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.314012199640274,0.2996302247047424,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858560562133,0.8818298578262329,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889713764190674,5.39102347829612e-06,2.0006494522094727,0.7058367133140564,0.7058367133140564,0.0,109.2160186767578,102.0,24019.10546875,-0.0,1472.8997802734375,1.0,283.1499938964844,285.947265625,292.77178955078125,294.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116929888725281,1.0,0.0,0.0,2.0469911098480225,2.0470008850097656,2.795923705889436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.08935546875,0.0,320.8580017089844,1895.4371337890625,0.0,1704.2254638671875,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136135101318,0.2256263792514801,0.2053858190774917,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416103363037108,0.4270179569721222,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483198404312134,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.314012199640274,0.2996302247047424,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.724775493144989,0.1934858560562133,0.8818298578262329,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062643051147,1.0,1.0,0.0,1.0,-2.588976621627808,2.5889713764190674,5.39102347829612e-06,2.0006494522094727,0.7058367133140564,0.7058367133140564,0.0,109.2160186767578,102.0,24019.10546875,-0.0,1472.8997802734375,1.0,283.1499938964844,285.947265625,292.77178955078125,294.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116929888725281,1.0,0.0,0.0,2.0469911098480225,2.0470008850097656,2.795923705889436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.08935546875,0.0,320.8580017089844,1895.4371337890625,0.0,1704.2254638671875,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201119661331,0.2040887027978897,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248420000076294,0.4039463996887207,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520848274231,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604020118713,0.3123692870140075,0.2980448007583618,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.1922761797904968,0.8762491941452026,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601245880127,5.3270755415724125e-06,1.988707423210144,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.34375,-0.0,1446.65478515625,1.0,283.1499938964844,286.01239013671875,292.7080993652344,294.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977840662002563,1.0,0.0,0.0,1.9151207208633425,1.915129542350769,2.447291365115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.65380859375,0.0,269.9658508300781,1895.4371337890625,0.0,1593.3095703125,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704001426697,0.2242201119661331,0.2040887027978897,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969394683838,0.4248420000076294,0.4039463996887207,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.651520848274231,0.3614048361778259,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604020118713,0.3123692870140075,0.2980448007583618,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.1922761797904968,0.8762491941452026,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860941171646118,1.0,1.0,0.0,1.0,-2.5736067295074463,2.573601245880127,5.3270755415724125e-06,1.988707423210144,0.689545214176178,0.689545214176178,0.0,107.8929214477539,105.0,23007.34375,-0.0,1446.65478515625,1.0,283.1499938964844,286.01239013671875,292.7080993652344,294.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977840662002563,1.0,0.0,0.0,1.9151207208633425,1.915129542350769,2.447291365115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.65380859375,0.0,269.9658508300781,1895.4371337890625,0.0,1593.3095703125,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
