time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522151708603,0.2028681635856628,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535961031913757,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107640445232391,0.2965390086174011,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.191072404384613,0.8709235191345215,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.3046875,-0.0,1432.2117919921875,1.0,283.1499938964844,286.0845031738281,292.6432800292969,294.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834148168563843,1.0,0.0,0.0,1.7839113473892212,1.783919334411621,2.123439770684854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.474609375,0.0,224.90692138671875,1895.4371337890625,0.0,1482.4049072265625,0.4734831750392914,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.758004903793335,0.2228522151708603,0.2028681635856628,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392371773719788,0.4227363467216491,0.4019666314125061,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535961031913757,0.3623796105384826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443699479103088,0.3107640445232391,0.2965390086174011,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556705474854,0.191072404384613,0.8709235191345215,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392737865448,1.0,1.0,0.0,1.0,-2.562720775604248,2.562715530395508,5.28203872818267e-06,1.9802604913711548,0.6730430722236633,0.6730430722236633,0.0,107.86615753173828,108.0,21982.3046875,-0.0,1432.2117919921875,1.0,283.1499938964844,286.0845031738281,292.6432800292969,294.1764831542969,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834148168563843,1.0,0.0,0.0,1.7839113473892212,1.783919334411621,2.123439770684854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.474609375,0.0,224.90692138671875,1895.4371337890625,0.0,1482.4049072265625,0.4734831750392914,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563327550888062,0.2221630364656448,0.2022744119167328,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369898438453674,0.421684980392456,0.401002824306488,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.654255747795105,0.3637704849243164,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799774169922,0.309957355260849,0.2958039343357086,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082743644714,0.1904583722352981,0.8682969808578491,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844653308391571,1.0,1.0,0.0,1.0,-2.558480262756348,2.5584750175476074,5.264558694761945e-06,1.976976037025452,0.6645842790603638,0.6645842790603638,0.0,108.2166519165039,108.0,21529.23828125,-0.0,1428.1878662109375,1.0,283.1499938964844,286.114501953125,292.6121520996094,294.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762784123420715,1.0,0.0,0.0,1.729692816734314,1.7297004461288452,1.996325522668485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.0908203125,0.0,208.46421813964844,1895.4371337890625,0.0,1428.813232421875,0.4617919325828552,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543336749076843,0.2214585691690445,0.2016760259866714,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342433214187622,0.4206193089485168,0.4000359177589416,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.654674768447876,0.3656598329544067,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406362533569336,0.3091360926628113,0.2950648963451385,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357348442078,0.1898271739482879,0.8656380772590637,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843982756137848,1.0,1.0,0.0,1.0,-2.554785966873169,2.5547807216644287,5.249362402537372e-06,1.97411859035492,0.655989408493042,0.655989408493042,0.0,108.76652526855467,111.0,21090.369140625,-0.0,1425.755859375,1.0,283.1499938964844,286.1427001953125,292.5816345214844,294.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692875027656555,1.0,0.0,0.0,1.678589940071106,1.678597331047058,1.88010730539645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.71044921875,0.0,193.9490661621093,1895.4371337890625,0.0,1377.3214111328125,0.4509600698947906,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006544589996,0.2004523277282714,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184384047985077,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548518538475037,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357382416725159,0.3074435591697693,0.2935587167739868,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885066926479339,0.8601512908935547,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.223674634180497e-06,1.969284653663636,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.673828125,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.5209655761719,293.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655750036239624,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.670918265972432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.66162109375,0.0,169.0017852783203,1895.4371337890625,0.0,1280.5850830078125,0.4310754239559173,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495920658111572,0.2200006544589996,0.2004523277282714,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275771379470824,0.4184384047985077,0.3980744481086731,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548518538475037,0.3706276714801788,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357382416725159,0.3074435591697693,0.2935587167739868,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.714758574962616,0.1885066926479339,0.8601512908935547,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.4847388863563537,1.0,1.0,0.0,1.0,-2.5485243797302246,2.5485191345214844,5.223674634180497e-06,1.969284653663636,0.6383913159370422,0.6383913159370422,0.0,110.3470687866211,114.0,20236.673828125,-0.0,1424.462158203125,1.0,283.1499938964844,286.1959533691406,292.5209655761719,293.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655750036239624,1.0,0.0,0.0,1.5824532508850098,1.5824601650238037,1.670918265972432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.66162109375,0.0,169.0017852783203,1895.4371337890625,0.0,1280.5850830078125,0.4310754239559173,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863537549972,0.1991919130086898,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161990284919739,0.396072655916214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542449593544006,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.830111563205719,0.3056893348693847,0.2920099794864654,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115267276764,0.8544067144393921,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4589233398437,293.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425477266311646,1.0,0.0,0.0,1.491087555885315,1.4910941123962402,1.4835416095593248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.50537109375,0.0,147.8327178955078,1895.4371337890625,0.0,1190.2332763671875,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442080974578857,0.2184863537549972,0.1991919130086898,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880509376526,0.4161990284919739,0.396072655916214,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542449593544006,0.3767534792423248,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.830111563205719,0.3056893348693847,0.2920099794864654,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115267276764,0.8544067144393921,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855316281318664,1.0,1.0,0.0,1.0,-2.543201446533203,2.543196201324463,5.201905878493562e-06,1.9651846885681152,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.072265625,-0.0,1426.485595703125,1.0,283.1499938964844,286.2475891113281,292.4589233398437,293.8361511230469,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425477266311646,1.0,0.0,0.0,1.491087555885315,1.4910941123962402,1.4835416095593248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.50537109375,0.0,147.8327178955078,1895.4371337890625,0.0,1190.2332763671875,0.4127532839775085,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321775436401,0.1979036927223205,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139188528060913,0.3940404057502746,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038875162601471,0.2904251217842102,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856548935174942,0.8484286665916443,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383687019348145,2.5383636951446533,5.1821948545693886e-06,1.961468815803528,0.6016281247138977,0.6016281247138977,0.0,114.80560302734376,120.0,18551.40625,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.394775390625,293.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292449831962585,1.0,0.0,0.0,1.4023205041885376,1.4023267030715942,1.312163675493139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.43310546875,0.0,129.3323516845703,1895.4371337890625,0.0,1103.4320068359375,0.3954558968544006,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143041610718,0.2169321775436401,0.1979036927223205,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117846488952636,0.4139188528060913,0.3940404057502746,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529718041419983,0.3836149871349334,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240748047828674,0.3038875162601471,0.2904251217842102,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856548935174942,0.8484286665916443,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866131544113159,1.0,1.0,0.0,1.0,-2.5383687019348145,2.5383636951446533,5.1821948545693886e-06,1.961468815803528,0.6016281247138977,0.6016281247138977,0.0,114.80560302734376,120.0,18551.40625,-0.0,1430.5626220703125,1.0,283.1499938964844,286.2995300292969,292.394775390625,293.7220764160156,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292449831962585,1.0,0.0,0.0,1.4023205041885376,1.4023267030715942,1.312163675493139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.43310546875,0.0,129.3323516845703,1895.4371337890625,0.0,1103.4320068359375,0.3954558968544006,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343053817749023,0.2157869338989257,0.1969566345214843,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059838056564332,0.4122473001480102,0.3925529718399048,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516770124435425,0.3888874650001526,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195365071296692,0.3025572896003723,0.289257287979126,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983163356781006,0.1845674365758896,0.8439695835113525,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174760818481,1.0,1.0,0.0,1.0,-2.535017728805542,2.5350124835968018,5.168554253032198e-06,1.9588946104049685,0.5878074169158936,0.5878074169158936,0.0,116.6892547607422,120.0,17934.298828125,-0.0,1434.3433837890625,1.0,283.1499938964844,286.337890625,292.3470764160156,293.6378479003906,293.1499938964844,293.1499938964844,283.1499938964844,19987.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193106174468994,1.0,0.0,0.0,1.3390388488769531,1.3390448093414309,1.196409300519008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.70751953125,0.0,117.26355743408205,1895.4371337890625,0.0,1041.5340576171875,0.3834215998649597,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327100038528442,0.2153514623641967,0.1965969204902649,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038583636283876,0.4116133451461792,0.3919892907142639,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511119604110718,0.3909227848052978,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177953362464905,0.302050769329071,0.2888129651546478,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965221166610718,0.1841512620449066,0.8422633409500122,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779649734497,1.0,1.0,0.0,1.0,-2.5337698459625244,2.533764600753784,5.163479727343656e-06,1.9579362869262693,0.5825235843658447,0.5825235843658447,0.0,117.42525482177734,123.0,17699.962890625,-0.0,1435.8973388671875,1.0,283.1499938964844,286.3525390625,292.3288879394531,293.6057434082031,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154713034629822,1.0,0.0,0.0,1.3153656721115112,1.3153715133666992,1.1544799605189837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.33349609375,0.0,112.97305297851562,1895.4371337890625,0.0,1018.3079833984376,0.378983736038208,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298008799552917,0.2145541906356811,0.1959387809038162,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000738859176636,0.4104546904563904,0.3909595608711242,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499819755554199,0.3946764469146728,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145854473114014,0.3011223673820495,0.2879989147186279,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373642921448,0.1833861619234085,0.839126467704773,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550737380981,1.0,1.0,0.0,1.0,-2.53150486946106,2.53149962425232,5.154277005203767e-06,1.9561975002288816,0.5728043913841248,0.5728043913841248,0.0,118.79459381103516,123.0,17270.919921875,-0.0,1438.85791015625,1.0,283.1499938964844,286.3795471191406,292.2955627441406,293.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608335018157959,1.0,0.0,0.0,1.2725214958190918,1.2725272178649902,1.080497256111812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.3330078125,0.0,105.50343322753906,1895.4371337890625,0.0,976.1963500976562,0.3710410892963409,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.726893424987793,0.2137532532215118,0.1952781975269317,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8963049650192261,0.4092933237552643,0.3899280428886413,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487246751785278,0.398470938205719,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113264441490173,0.3001883924007416,0.2871804535388946,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899488568305969,0.1826140731573104,0.8359608054161072,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.489252895116806,1.0,1.0,0.0,1.0,-2.5292439460754395,2.529238700866699,5.145099748915527e-06,1.9544620513916016,0.5629782676696777,0.5629782676696777,0.0,120.19388580322266,126.0,16839.921875,-0.0,1441.9466552734375,1.0,283.1499938964844,286.4068298339844,292.2621459960937,293.4878234863281,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010112166404724,1.0,0.0,0.0,1.2301374673843384,1.2301429510116575,1.009719383660013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.42138671875,0.0,98.47691345214844,1895.4371337890625,0.0,934.4456176757812,0.3632997870445251,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.722706139087677,0.2125943005084991,0.194323182106018,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909205198287964,0.4076170921325683,0.3884402513504028,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466959714889526,0.403977483510971,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065294027328491,0.2988346219062805,0.2859948277473449,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.685234010219574,0.1814923137426376,0.831360936164856,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902835190296173,1.0,1.0,0.0,1.0,-2.5259737968444824,2.525968551635742,5.131841589900432e-06,1.9519524574279783,0.5486476421356201,0.5486476421356201,0.0,122.25012969970705,126.0,16216.6298828125,-0.0,1446.5421142578125,1.0,283.1499938964844,286.446533203125,292.2140197753906,293.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901273488998413,1.0,0.0,0.0,1.1700012683868408,1.170006513595581,9.134106448982493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.46923828125,0.0,89.09954833984375,1895.4371337890625,0.0,875.3137817382812,0.3525209426879883,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744023323059,0.2121419161558151,0.1939506381750106,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888466358184814,0.4069641530513763,0.387861043214798,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458375453948975,0.4061259329319,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046269416809082,0.2983053028583526,0.2855315208435058,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132671356201,0.1810534298419952,0.829561173915863,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.490690141916275,1.0,1.0,0.0,1.0,-2.52469253540039,2.5246872901916504,5.126651558384765e-06,1.9509693384170528,0.5430187582969666,0.5430187582969666,0.0,123.06031799316406,129.0,15973.6533203125,-0.0,1448.3585205078125,1.0,283.1499938964844,286.46209716796875,292.1953430175781,293.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857876539230347,1.0,0.0,0.0,1.1469290256500244,1.1469342708587646,8.777412574545451e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.033203125,0.0,85.68001556396484,1895.4371337890625,0.0,852.7284545898438,0.3484522402286529,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181515216827,0.1926144808530807,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556764602661,0.4046268165111542,0.3857889473438263,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.642432689666748,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.797875702381134,0.2963998019695282,0.2838649451732635,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757395982742,0.8230912089347839,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200510025024414,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.05078125,-0.0,1454.9075927734375,1.0,283.1499938964844,286.5179748535156,292.1290588378906,293.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698033571243286,1.0,0.0,0.0,1.066137433052063,1.066142439842224,7.584375794067455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.50341796875,0.0,74.45906066894531,1895.4371337890625,0.0,774.21923828125,0.3345284759998321,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151923775672913,0.2105181515216827,0.1926144808530807,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815556764602661,0.4046268165111542,0.3857889473438263,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.642432689666748,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.797875702381134,0.2963998019695282,0.2838649451732635,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757395982742,0.8230912089347839,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921594262123108,1.0,1.0,0.0,1.0,-2.5200510025024414,2.5200459957122803,5.107874130771961e-06,1.9474077224731443,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.05078125,-0.0,1454.9075927734375,1.0,283.1499938964844,286.5179748535156,292.1290588378906,293.2510070800781,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698033571243286,1.0,0.0,0.0,1.066137433052063,1.066142439842224,7.584375794067455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.50341796875,0.0,74.45906066894531,1895.4371337890625,0.0,774.21923828125,0.3345284759998321,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580578565597,0.1911024004220962,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648985862732,0.4022481441497803,0.3835318386554718,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628882408142,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934147834778,0.2944386005401611,0.2819984555244446,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615564107895,0.8157352805137634,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.9334269762039185,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.39453125,-0.0,1424.567626953125,1.0,283.1499938964844,286.5707702636719,292.0634765625,293.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530835390090942,1.0,0.0,0.0,0.9879801273345948,0.9879848957061768,6.513131722840626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.4091796875,0.0,64.6771011352539,1895.4371337890625,0.0,699.5718383789062,0.3215905725955963,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515250205994,0.2088580578565597,0.1911024004220962,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814648985862732,0.4022481441497803,0.3835318386554718,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394628882408142,0.4115109443664551,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975934147834778,0.2944386005401611,0.2819984555244446,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615564107895,0.8157352805137634,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883335530757904,1.0,1.0,0.0,1.0,-2.501699924468994,2.501694917678833,5.034170953877037e-06,1.9334269762039185,0.5017927885055542,0.5017927885055542,0.0,124.46099853515624,105.0,14215.39453125,-0.0,1424.567626953125,1.0,283.1499938964844,286.5707702636719,292.0634765625,293.1330261230469,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530835390090942,1.0,0.0,0.0,0.9879801273345948,0.9879848957061768,6.513131722840626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.4091796875,0.0,64.6771011352539,1895.4371337890625,0.0,699.5718383789062,0.3215905725955963,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752548217773,0.1894543468952179,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868398070335388,0.3998226821422577,0.3811128735542297,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221326828003,0.2924244999885559,0.2799622416496277,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347278594971,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.919393632007996e-06,1.9112756252288816,0.480291873216629,0.480291873216629,0.0,119.60746002197266,108.0,13367.5341796875,-0.0,1367.51318359375,1.0,283.1499938964844,286.6319885253906,291.9991149902344,293.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356628894805908,1.0,0.0,0.0,0.91244375705719,0.9124482870101928,5.5552760613863945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.93701171875,0.0,56.17042922973633,1895.4371337890625,0.0,629.3344116210938,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285189628601,0.2071752548217773,0.1894543468952179,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868398070335388,0.3998226821422577,0.3811128735542297,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385290622711182,0.4017023146152496,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022221326828003,0.2924244999885559,0.2799622416496277,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347278594971,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016619205475,1.0,1.0,0.0,1.0,-2.4729771614074707,2.4729723930358887,4.919393632007996e-06,1.9112756252288816,0.480291873216629,0.480291873216629,0.0,119.60746002197266,108.0,13367.5341796875,-0.0,1367.51318359375,1.0,283.1499938964844,286.6319885253906,291.9991149902344,293.01715087890625,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356628894805908,1.0,0.0,0.0,0.91244375705719,0.9124482870101928,5.5552760613863945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.93701171875,0.0,56.17042922973633,1895.4371337890625,0.0,629.3344116210938,0.3096419274806976,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335392951965,0.2063354402780532,0.1886543780565261,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882432579994202,0.3986029624938965,0.3799195885658264,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386882662773132,0.3985997140407562,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033663630485535,0.2914084196090698,0.2789587378501892,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803242564201355,0.175431489944458,0.8038830757141113,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787033200263977,1.0,1.0,0.0,1.0,-2.46101188659668,2.4610068798065186,4.871686087426497e-06,1.9018937349319456,0.4693154990673065,0.4693154990673065,0.0,117.99403381347656,108.0,12951.615234375,-0.0,1345.8138427734375,1.0,283.1499938964844,286.6630249023437,291.96783447265625,292.96051025390625,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268043279647827,1.0,0.0,0.0,0.8757609724998474,0.8757654428482056,5.1175799598013334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8291015625,0.0,52.35294723510742,1895.4371337890625,0.0,596.3700561523438,0.304037868976593,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.719035804271698,0.2054945230484008,0.1878780126571655,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885616660118103,0.3973815739154815,0.3787484169006347,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387870907783508,0.3969554603099823,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.803531289100647,0.2903864681720733,0.2779746949672699,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051663398743,0.1746307909488678,0.8001726269721985,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196940422058,1.0,1.0,0.0,1.0,-2.4510538578033447,2.4510490894317627,4.832299964618869e-06,1.8941572904586792,0.4582287669181824,0.4582287669181824,0.0,117.0274658203125,111.0,12543.0625,-0.0,1329.4661865234375,1.0,283.1499938964844,286.6956787109375,291.93707275390625,292.90478515625,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178739428520203,1.0,0.0,0.0,0.839976966381073,0.8399813771247864,4.7079108611569616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.42529296875,0.0,48.81380462646485,1895.4371337890625,0.0,564.9059448242188,0.2986884713172912,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027644157409,0.1863572597503662,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871648907661438,0.3949331045150757,0.37644162774086,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384510397911072,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166754722595,0.288320779800415,0.2760283350944519,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264574289322,0.7929525971412659,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.7680609895905945e-06,1.8814759254455569,0.4357119798660278,0.4357119798660278,0.0,116.26303100585938,114.0,11743.962890625,-0.0,1306.3052978515625,1.0,283.1499938964844,286.7630615234375,291.8750305175781,292.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996085464954376,1.0,0.0,0.0,0.7712441086769104,0.7712483406066895,3.9689641795348514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.72314453125,0.0,42.50392150878906,1895.4371337890625,0.0,505.7229919433594,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.717522144317627,0.2038027644157409,0.1863572597503662,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871648907661438,0.3949331045150757,0.37644162774086,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384510397911072,0.3963540494441986,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020166754722595,0.288320779800415,0.2760283350944519,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264574289322,0.7929525971412659,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743110239505768,1.0,1.0,0.0,1.0,-2.4347164630889893,2.4347116947174072,4.7680609895905945e-06,1.8814759254455569,0.4357119798660278,0.4357119798660278,0.0,116.26303100585938,114.0,11743.962890625,-0.0,1306.3052978515625,1.0,283.1499938964844,286.7630615234375,291.8750305175781,292.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996085464954376,1.0,0.0,0.0,0.7712441086769104,0.7712483406066895,3.9689641795348514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.72314453125,0.0,42.50392150878906,1895.4371337890625,0.0,505.7229919433594,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909488201141,0.1848594099283218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837336301803589,0.3924719095230102,0.374165415763855,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862196862697601,0.2740914523601532,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043766260147,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.4218504428863525,4.717828232969623e-06,1.871506929397583,0.412736177444458,0.412736177444458,0.0,116.66381072998048,117.0,10969.173828125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.80645751953125,292.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791461229324341,1.0,0.0,0.0,0.706487774848938,0.7064918279647827,3.330448805627384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.200927734375,0.0,37.111515045166016,1895.4371337890625,0.0,446.9217529296875,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144280672073364,0.2020909488201141,0.1848594099283218,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837336301803589,0.3924719095230102,0.374165415763855,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372012495994568,0.3984475135803222,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986394166946411,0.2862196862697601,0.2740914523601532,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043766260147,0.7858664989471436,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556607246399,1.0,1.0,0.0,1.0,-2.4218549728393555,2.4218504428863525,4.717828232969623e-06,1.871506929397583,0.412736177444458,0.412736177444458,0.0,116.66381072998048,117.0,10969.173828125,-0.0,1292.3968505859375,1.0,283.1499938964844,286.8316650390625,291.80645751953125,292.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791461229324341,1.0,0.0,0.0,0.706487774848938,0.7064918279647827,3.330448805627384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.200927734375,0.0,37.111515045166016,1895.4371337890625,0.0,446.9217529296875,0.2796948254108429,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516405820846,0.1833658814430236,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485692977905,0.3899888098239898,0.3718995451927185,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840752899646759,0.2721443474292755,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526276111602,0.7787957191467285,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.4112420082092285,4.676627668231959e-06,1.863297462463379,0.3892939984798431,0.3892939984798431,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1284.6275634765625,1.0,283.1499938964844,286.9001770019531,291.7392272949219,292.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456431895494461,1.0,0.0,0.0,0.6457734704017639,0.6457774639129639,2.782619645813612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.035400390625,0.0,32.502132415771484,1895.4371337890625,0.0,389.73736572265625,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101390957832336,0.2003516405820846,0.1833658814430236,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789485692977905,0.3899888098239898,0.3718995451927185,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350240707397461,0.4023959040641784,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939962148666382,0.2840752899646759,0.2721443474292755,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526276111602,0.7787957191467285,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726555049419403,1.0,1.0,0.0,1.0,-2.4112467765808105,2.4112420082092285,4.676627668231959e-06,1.863297462463379,0.3892939984798431,0.3892939984798431,0.0,117.87357330322266,105.0,10219.2177734375,-0.0,1284.6275634765625,1.0,283.1499938964844,286.9001770019531,291.7392272949219,292.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,18971.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456431895494461,1.0,0.0,0.0,0.6457734704017639,0.6457774639129639,2.782619645813612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.035400390625,0.0,32.502132415771484,1895.4371337890625,0.0,389.73736572265625,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.198559895157814,0.1817032247781753,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.880565881729126,0.3874482214450836,0.3694557249546051,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439878463745,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117157936096,0.2818560302257538,0.2700009942054748,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440008640289,0.7708616256713867,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.365287184715271,0.365287184715271,0.0,115.27639770507812,108.0,9476.537109375,-0.0,1246.948974609375,1.0,283.1499938964844,286.96533203125,291.6773376464844,292.41827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323329627513885,1.0,0.0,0.0,0.5886372923851013,0.5886411666870117,2.312006230908992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.421875,0.0,28.50317001342773,1895.4371337890625,0.0,336.8653869628906,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
