time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398079872131,0.198559895157814,0.1817032247781753,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.880565881729126,0.3874482214450836,0.3694557249546051,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329439878463745,0.3975972533226013,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951117157936096,0.2818560302257538,0.2700009942054748,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440008640289,0.7708616256713867,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822390079498,1.0,1.0,0.0,1.0,-2.388457536697388,2.3884530067443848,4.58909198641777e-06,1.845844864845276,0.365287184715271,0.365287184715271,0.0,115.27639770507812,108.0,9476.537109375,-0.0,1246.948974609375,1.0,283.1499938964844,286.96533203125,291.6773376464844,292.41827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323329627513885,1.0,0.0,0.0,0.5886372923851013,0.5886411666870117,2.312006230908992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.421875,0.0,28.50317001342773,1895.4371337890625,0.0,336.8653869628906,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105371952056885,0.1976596713066101,0.1808769255876541,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805637955665588,0.3861664533615112,0.3682329654693603,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323419213294983,0.3962841331958771,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949241399765015,0.2807312309741974,0.2689243853092193,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.670479416847229,0.1671864241361618,0.7669178247451782,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514857292175,1.0,1.0,0.0,1.0,-2.378378629684448,2.3783740997314453,4.550306130113313e-06,1.8379384279251096,0.3530494570732116,0.3530494570732116,0.0,114.44358825683594,108.0,9117.0322265625,-0.0,1231.773681640625,1.0,283.1499938964844,286.99639892578125,291.64825439453125,292.3607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199784994125366,1.0,0.0,0.0,0.5613288879394531,0.5613327026367188,2.102462559605556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.8427734375,0.0,26.69759178161621,1895.4371337890625,0.0,312.3450622558594,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095403671264648,0.1967563778162002,0.1800666600465774,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796988725662231,0.3848808109760284,0.3670243322849273,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316574215888977,0.3961256742477417,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.793950617313385,0.2795980870723724,0.2678589820861816,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.669389545917511,0.1663268953561782,0.763062059879303,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905792713165,1.0,1.0,0.0,1.0,-2.36984920501709,2.369844675064087,4.517746219789842e-06,1.831317663192749,0.3407172560691833,0.3407172560691833,0.0,114.1135711669922,111.0,8784.685546875,-0.0,1220.529296875,1.0,283.1499938964844,287.0317687988281,291.6203308105469,292.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407518595457077,1.0,0.0,0.0,0.5349881052970886,0.5349918603897095,1.9097727843586654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.85009765625,0.0,25.016740798950195,1895.4371337890625,0.0,289.09014892578125,0.2574774920940399,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451378822327,0.1953079402446746,0.1787872910499572,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772574663162231,0.3828237950801849,0.3651098310947418,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302330493927002,0.3972966074943542,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914183139801025,0.2777713239192962,0.2661619782447815,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668308973312378,0.1649462282657623,0.756973922252655,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461965084076,1.0,1.0,0.0,1.0,-2.3580644130706787,2.358059883117676,4.472974978853017e-06,1.8221778869628904,0.3207665681838989,0.3207665681838989,0.0,114.19984436035156,111.0,8266.6279296875,-0.0,1207.2852783203125,1.0,283.1499938964844,287.0953369140625,291.57928466796875,292.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38774174451828,1.0,0.0,0.0,0.494892418384552,0.4949102103710174,1.6342371012001422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.1240234375,0.0,22.569801330566406,1895.4371337890625,0.0,254.65626525878903,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062804698944092,0.1949444562196731,0.1784698665142059,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764829635620117,0.3823087811470032,0.3646343350410461,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6298004388809204,0.3978141546249389,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906325459480286,0.2773113548755646,0.2657384276390075,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650372505188,0.1645993590354919,0.7554622888565063,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630165100097656,1.0,1.0,0.0,1.0,-2.355408430099488,2.3554039001464844,4.462919605430216e-06,1.8201196193695068,0.3157333433628082,0.3157333433628082,0.0,114.31867980957033,99.0,8139.53369140625,-0.0,1204.71435546875,1.0,283.1499938964844,287.1112670898437,291.56964111328125,292.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18672.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828722834587097,1.0,0.0,0.0,0.4852266311645508,0.4855027794837951,1.5710236667132452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.694091796875,0.0,22.009960174560547,1895.4371337890625,0.0,246.5559234619141,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501525878906,0.7068197131156921,0.1937083303928375,0.1773200929164886,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.751220703125,0.8776749968528748,0.3805637955665588,0.3629512190818786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515869140625,0.9990000128746032,0.6284940838813782,0.3943941593170166,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.791423499584198,0.2757442593574524,0.2642225921154022,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663720607757568,0.1634168028831482,0.7499601244926453,287.7510986328125,289.63201904296875,290.3741760253906,288.6589050292969,290.3759460449219,297.0283508300781,287.7537536621094,1.0,0.4593342840671539,1.0,1.0,0.0,1.0,-2.3394782543182373,2.339473962783813,4.40313806393533e-06,1.8079290390014648,0.2987061142921448,0.2987061142921448,0.0,112.50308227539062,99.0,7706.56103515625,-0.0,1179.306884765625,1.0,283.1499938964844,287.16387939453125,291.539306640625,292.1405334472656,293.1499938964844,293.1499938964844,283.1499938964844,18547.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3669171035289764,1.0,0.0,0.0,0.4531814455986023,0.4651533365249634,1.3703695955769037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.756591796875,0.0,20.66537094116211,1895.4371337890625,0.0,220.793685913086,0.2486250102519989,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078819870948792,0.0,0.1767307370901107,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792418837547302,0.0,0.3620971441268921,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054036140442,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926928400993347,0.0,0.2634475231170654,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607660293579,0.0,0.7471291422843933,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824447631836,2.329820156097412,4.3669965634762775e-06,1.8004753589630127,0.0,0.0,0.0,111.05577850341795,60.0,7492.71435546875,-0.0,1162.6822509765625,0.0,283.1499938964844,287.1892395019531,291.5254211425781,292.1116638183594,293.1499938964844,293.1499938964844,278.1499938964844,18458.099609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376928806304931,0.4634092450141907,1.2782988889625813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38886260986328,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0007060130592435,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.3725875318050384,0.0,0.0007434672443196,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.3725875318050384,0.0,0.0005491224001161,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0007434667204506,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0035266834311187,287.8580322265625,294.1499938964844,290.3078918457031,288.61529541015625,290.345703125,296.6232604980469,286.9017639160156,0.0,0.0,0.7723903656005859,0.7723903656005859,0.227609634399414,1.0,-0.0075236344709992,0.0075778383761644,-5.42040761501994e-05,-0.0094577874988317,0.0,0.0,0.0,-0.0395651124417781,60.0,1107.6783447265625,-0.0,-3.859648586512776e-06,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.886395909939655e-17,6.517913896910411e-17,2.6573613891663144e-22,5.103656755024721e-13,5.103644286699738e-13,1.2543008019163417e-18,0.0,0.0,-0.0,0.0,0.0,9.977281280604291e-29,8.403609005574603e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0007218125392682,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0008724437793716,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.000542136200238,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0010414306307211,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0031125096138566,287.85601806640625,294.1499938964844,290.2754821777344,288.5949401855469,290.3426208496094,296.1781005859375,286.5101013183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074766725301742,0.0072739301249384,0.0002027421433012,-0.0096714692190289,0.0,0.0,0.0,-0.0397578924894332,60.0,534.8927612304688,-0.0,-3.886209015036002e-06,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4122797592648736e-33,5.943036788238474e-33,6.01683319572841e-36,-6.168465326000851e-18,-6.164025847653279e-18,-4.4391742132941435e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0001123487381846,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0001369325473206,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0001194232536363,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0001264818565687,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0005468798917718,287.8540344238281,294.1499938964844,290.2373962402344,288.57177734375,290.33514404296875,295.5384521484375,286.322021484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012507591163739,0.002523462055251,-0.001272702938877,-0.0128740323707461,0.0,0.0,0.0,-0.0082000419497489,60.0,229.1900634765625,-0.0,-1.0665128513664969e-07,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1017026323724841e-20,8.90536992919621e-21,2.111655990631849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.450429934076963e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.991382830776274e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.418477616738528e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.969148231903092e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004717641568277,287.8531799316406,294.1499938964844,290.1987609863281,288.549072265625,290.33404541015625,294.9013061523437,286.25738525390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010082519147545,0.0006564618088304,0.000351790105924,-0.0146621242165565,0.0,0.0,0.0,-0.0076978118158876,60.0,95.7835922241211,-0.0,-6.93096353643341e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5040722849936556e-21,-3.324048111712608e-21,-3.180023971332657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398132324219,0.0,0.0,9.411413338966668e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.911114466376604e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,7.320720033021644e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.91086635622196e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,0.0004701166180893,287.8522644042969,294.1499938964844,290.15966796875,288.5268249511719,290.3326416015625,294.3345642089844,286.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028699180111,2.942255861171361e-08,0.0010028404649347,-0.015306825749576,0.0,0.0,0.0,-0.0078887483105063,60.0,39.66319274902344,-0.0,-6.858520862351726e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.605872449784149e-21,-3.303687674857726e-21,-3.3021847749264224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.41094840527512e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910226799547672e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,7.319673750316724e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,9.910202788887544e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,0.0004700964491348,287.8512878417969,294.1499938964844,290.1200866699219,288.5049743652344,290.3309326171875,293.8312072753906,286.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.49698066711425,-0.0,-6.857671763782491e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.606931871047199e-21,-3.303474821252836e-21,-3.3034572517427546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.41112157306634e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.910404332913458e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.319800351979211e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.910382505040616e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004701051220763,287.8490295410156,294.1499938964844,290.0397033691406,288.46240234375,290.32647705078125,292.9844970703125,286.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414388179779053,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.606943987950703e-21,-3.3034719939753518e-21,-3.3034719939753518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,9.41112157306634e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.910404332913458e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.319800351979211e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.910382505040616e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004701051220763,287.8490295410156,294.1499938964844,290.0397033691406,288.46240234375,290.32647705078125,292.9844970703125,286.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414388179779053,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.606943987950703e-21,-3.3034719939753518e-21,-3.3034719939753518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411651262780651e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.910961671266703e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,7.320211443584412e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.910939843393862e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004701315774582,287.8464660644531,294.1499938964844,289.9578552246094,288.4212341308594,290.3206481933594,292.3102111816406,286.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.768171310424805,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411651262780651e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.910961671266703e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,7.320211443584412e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.910939843393862e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004701315774582,287.8464660644531,294.1499938964844,289.9578552246094,288.4212341308594,290.3206481933594,292.3102111816406,286.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.768171310424805,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.412415965925902e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.911767119774596e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,7.320806616917253e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.911745291901752e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,0.0004701697907876,287.84356689453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3134765625,291.768798828125,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.199604988098145,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.412415965925902e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.911767119774596e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,7.320806616917253e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.911745291901752e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,0.0004701697907876,287.84356689453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3134765625,291.768798828125,286.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.199604988098145,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.413290536031128e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.912687528412788e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.321486191358417e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.912666428135708e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004702134756371,287.8404235839844,294.1499938964844,289.7907409667969,288.3423767089844,290.304931640625,291.33013916015625,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951990127563477,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.413290536031128e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.912687528412788e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,7.321486191358417e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,9.912666428135708e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0004702134756371,287.8404235839844,294.1499938964844,289.7907409667969,288.3423767089844,290.304931640625,291.33013916015625,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.951990127563477,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.413724183104932e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.913143730955198e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.321823068195954e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,9.913122630678116e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0004702351288869,287.8387145996094,294.1499938964844,289.7484436035156,288.3232727050781,290.3001403808594,291.1418762207031,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769110202789307,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.414111991645768e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.913551912177354e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.322124292841181e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.913530811900272e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.000470254512038,287.83697509765625,294.1499938964844,289.7059631347656,288.3043518066406,290.2950134277344,290.9710693359375,286.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.575888156890869,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.414542728336528e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.914004476740956e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.322458986891434e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.913984104059637e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0004702760197687,287.8337707519531,294.1499938964844,289.6309509277344,288.27154541015625,290.28521728515625,290.70654296875,286.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.232083320617676,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.414565283805132e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.914028487401084e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,7.322476449189708e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.914008114719763e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0004702771548181,287.83331298828125,294.1499938964844,289.6206970214844,288.26708984375,290.2838134765625,290.6736145019531,286.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.185584545135498,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.913709800457582e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.322240708163008e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.913689427776262e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004702620499301,287.8294372558594,294.1499938964844,289.5351867675781,288.2304382324219,290.271240234375,290.4244384765625,286.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.805440902709961,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.913709800457582e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.322240708163008e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.913689427776262e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,0.0004702620499301,287.8294372558594,294.1499938964844,289.5351867675781,288.2304382324219,290.271240234375,290.4244384765625,286.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.805440902709961,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.91218039416708e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,7.321111479541287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.912160749081522e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004701895522885,287.8253479003906,294.1499938964844,289.4496765136719,288.1942443847656,290.2574157714844,290.2127380371094,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441113471984863,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.91218039416708e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,7.321111479541287e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,9.912160749081522e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0004701895522885,287.8253479003906,294.1499938964844,289.4496765136719,288.1942443847656,290.2574157714844,290.2127380371094,286.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441113471984863,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.909056825563312e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.318804273381829e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.909037908073516e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004700413846876,287.8210754394531,294.1499938964844,289.3644104003906,288.1583557128906,290.2423095703125,290.0304870605469,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093799591064453,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.909056825563312e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.318804273381829e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.909037908073516e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,0.0004700413846876,287.8210754394531,294.1499938964844,289.3644104003906,288.1583557128906,290.2423095703125,290.0304870605469,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.093799591064453,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.407698235008866e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.906795457936823e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818359375,0.0,0.0,7.317134441109374e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.906776540447026e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004699341370724,287.8188781738281,294.1499938964844,289.3219299316406,288.1405334472656,290.2342834472656,289.9483947753906,286.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926558494567871,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.4050687039271e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.904026228468864e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.315088441828266e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.904007310979068e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0004698027914855,287.8166198730469,294.1499938964844,289.2796325683594,288.1227111816406,290.2259521484375,289.8714294433594,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763521194458008,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.896884148474784e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.309813372557983e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.896864503389224e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004694639937952,287.8120422363281,294.1499938964844,289.195556640625,288.087158203125,290.2084045410156,289.7307434082031,286.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.449725151062012,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,9.39828678383492e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.896884148474784e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,7.309813372557983e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.896864503389224e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004694639937952,287.8120422363281,294.1499938964844,289.195556640625,288.087158203125,290.2084045410156,289.7307434082031,286.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.449725151062012,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.88755709840916e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.302924495888874e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887538180919364e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0004690215864684,287.8072814941406,294.1499938964844,289.11248779296875,288.0516052246094,290.189697265625,289.60479736328125,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1517534255981445,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.88755709840916e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,7.302924495888874e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887538180919364e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0004690215864684,287.8072814941406,294.1499938964844,289.11248779296875,288.0516052246094,290.189697265625,289.60479736328125,286.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1517534255981445,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
