time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.37856239033863e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.876112744677812e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,7.294471288332716e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.876093827188016e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0004684787418227,287.80242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1698913574219,289.49072265625,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8687591552734375,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.37856239033863e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.876112744677812e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,7.294471288332716e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.876093827188016e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,0.0004684787418227,287.80242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1698913574219,289.49072265625,286.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.8687591552734375,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.86274317256175e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,7.284596358658746e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.862724982667714e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004678445693571,287.7974853515625,294.1499938964844,288.95025634765625,287.9800720214844,290.1490173339844,289.3864440917969,286.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599923610687256,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,9.86274317256175e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,7.284596358658746e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.862724982667714e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004678445693571,287.7974853515625,294.1499938964844,288.95025634765625,287.9800720214844,290.1490173339844,289.3864440917969,286.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.599923610687256,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.358918032376096e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.855425014393404e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,7.27919177734293e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.855406824499369e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,0.0004674974479712,287.7949523925781,294.1499938964844,288.91070556640625,287.9620361328125,290.13818359375,289.33746337890625,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.470530986785889,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.351620974484832e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.847740875557064e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,7.273515802808106e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.84772268566303e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,0.0004671329515986,287.7924194335937,294.1499938964844,288.8716125488281,287.9439392089844,290.12713623046875,289.2903137207031,286.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344335079193115,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,9.336799121228978e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.83213249128312e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,7.261987047968432e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.832114301389085e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004663925501517,287.7874755859375,294.1499938964844,288.79791259765625,287.90887451171875,290.105224609375,289.2045593261719,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.110611438751221,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.336162474937736e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.831461647991092e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.261491555254906e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.831443458097056e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,0.0004663607396651,287.7872619628906,294.1499938964844,288.7948913574219,287.90740966796875,290.10430908203125,289.2011108398437,286.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.101109504699707,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.81428602244705e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.248805923154578e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.814268560148776e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0004655460361391,287.78204345703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0805969238281,289.1178894042969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8694870471954346,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.81428602244705e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.248805923154578e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.814268560148776e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,0.0004655460361391,287.78204345703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0805969238281,289.1178894042969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8694870471954346,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.796589438337831e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.235735392896459e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.79657197603956e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0004647065943572,287.7767333984375,294.1499938964844,288.6482849121094,287.8329162597656,290.0560302734375,289.0399780273437,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648617029190064,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.303047409048304e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,9.796589438337831e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.235735392896459e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,9.79657197603956e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,0.0004647065943572,287.7767333984375,294.1499938964844,288.6482849121094,287.8329162597656,290.0560302734375,289.0399780273437,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.648617029190064,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.778714593267068e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,7.222533167805523e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.778697858564556e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0004638587124645,287.7713928222656,294.1499938964844,288.57891845703125,287.7947998046875,290.0307006835937,288.9668273925781,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437752246856689,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.778714593267068e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,7.222533167805523e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.778697858564556e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,0.0004638587124645,287.7713928222656,294.1499938964844,288.57891845703125,287.7947998046875,290.0307006835937,288.9668273925781,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.437752246856689,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.277613571612164e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.7698051831685e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,7.215952064143494e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.769788448465988e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0004634360957425,287.7687072753906,294.1499938964844,288.5453186035156,287.7755126953125,290.0177917480469,288.93194580078125,286.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.335855960845948,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,9.26921347854659e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.760959801496938e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.209418981801718e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.760942339198664e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793884277344,0.0,0.0,0.0004630165058188,287.7659912109375,294.1499938964844,288.5124816894531,287.75604248046875,290.00469970703125,288.8980712890625,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2361576557159424,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.743573173182084e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.196576916612685e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.743556438479573e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004621917905751,287.76055908203125,294.1499938964844,288.4491882324219,287.716552734375,289.9780578613281,288.8333740234375,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043098926544189,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.252702875528485e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.743573173182084e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.196576916612685e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,9.743556438479573e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004621917905751,287.76055908203125,294.1499938964844,288.4491882324219,287.716552734375,289.9780578613281,288.8333740234375,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043098926544189,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.726752614369616e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,7.184153218986467e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.726735879667105e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004613939090631,287.7550964355469,294.1499938964844,288.38934326171875,287.67626953125,289.9508361816406,288.7724914550781,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.857947826385498,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.726752614369616e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724304199219,0.0,0.0,7.184153218986467e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.726735879667105e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004613939090631,287.7550964355469,294.1499938964844,288.38934326171875,287.67626953125,289.9508361816406,288.7724914550781,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.857947826385498,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.710653102956712e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.172262121457607e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.71063709584996e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000460630224552,287.74957275390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9231262207031,288.7152709960937,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6800689697265625,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.710653102956712e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76837158203125,0.0,0.0,7.172262121457607e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.71063709584996e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,0.000460630224552,287.74957275390625,294.1499938964844,288.3331604003906,287.6351318359375,289.9231262207031,288.7152709960937,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6800689697265625,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.695393964648248e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,7.160991663113236e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.695377957541496e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004599064413923,287.7440490722656,294.1499938964844,288.2809143066406,287.5930480957031,289.8949890136719,288.6615600585937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5088553428649902,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,9.695393964648248e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,7.160991663113236e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643127441406,0.0,0.0,9.695377957541496e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,0.0004599064413923,287.7440490722656,294.1499938964844,288.2809143066406,287.5930480957031,289.8949890136719,288.6615600585937,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5088553428649902,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.200034401146696e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.688108548289164e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.155611092457548e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.688093268778176e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,0.0004595608625095,287.7413024902344,294.1499938964844,288.2563171386719,287.5716552734375,289.8807983398437,288.635986328125,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425554275512696,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.1933470685035e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.681066876510158e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.150409510359168e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,9.681050869403408e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,0.0004592268378473,287.738525390625,294.1499938964844,288.2327880859375,287.54998779296875,289.8665466308594,288.6112060546875,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,2.343696594238281,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.667742415331304e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.140568777685985e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.667727135820314e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0004585948190651,287.73297119140625,294.1499938964844,288.1890563964844,287.505859375,289.8377990722656,288.5640869140625,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184016227722168,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.667742415331304e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.140568777685985e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.667727135820314e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,0.0004585948190651,287.73297119140625,294.1499938964844,288.1890563964844,287.505859375,289.8377990722656,288.5640869140625,286.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184016227722168,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.169049008050932e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.655478061176836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,7.131510210456327e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.655462781665848e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004580130625981,287.7273864746094,294.1499938964844,288.1499938964844,287.4605712890625,289.80889892578125,288.5201110839844,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183417307539571e-09,0.0009770715842023,-0.0073919887654483,0.0,0.0,0.0,-0.0063909706659615,60.0,2.029250383377075,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.169049008050932e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.655478061176836e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,7.131510210456327e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.655462781665848e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004580130625981,287.7273864746094,294.1499938964844,288.1499938964844,287.4605712890625,289.80889892578125,288.5201110839844,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183417307539571e-09,0.0009770715842023,-0.0073919887654483,0.0,0.0,0.0,-0.0063909706659615,60.0,2.029250383377075,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.64673818089068e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.125054980861023e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.646723628975452e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004575985076371,287.7218322753906,294.1499938964844,288.11572265625,287.4170227050781,289.7799072265625,288.47906494140625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079836163877303e-09,0.0009761856636032,-0.0071205790154635,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8804123401641848,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.160749323200434e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.64673818089068e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,7.125054980861023e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.646723628975452e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,0.0004575985076371,287.7218322753906,294.1499938964844,288.11572265625,287.4170227050781,289.7799072265625,288.47906494140625,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079836163877303e-09,0.0009761856636032,-0.0071205790154635,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8804123401641848,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.6435469458811e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.122697570594028e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.643531666370107e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004574471095111,287.7162475585937,294.1499938964844,288.08612060546875,287.3780822753906,289.7508544921875,288.4400634765625,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.006320814602077,60.0,1.7413517236709597,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.157718886854128e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.6435469458811e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.122697570594028e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.643531666370107e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004574471095111,287.7162475585937,294.1499938964844,288.08612060546875,287.3780822753906,289.7508544921875,288.4400634765625,286.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.006320814602077,60.0,1.7413517236709597,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.158020111499354e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.643863450037315e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.122931128833443e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.643848898122088e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,0.0004574621561914,287.7134704589844,294.1499938964844,288.0729675292969,287.3602294921875,289.7363586425781,288.42108154296875,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455689081776427e-09,0.0009758924134075,-0.0070307897403836,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6759295463562012,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.159468027064575e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.645387763157488e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.124057447072119e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.64537321124226e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,0.0004575344501063,287.7106628417969,294.1499938964844,288.0609130859375,287.3434143066406,289.72186279296875,288.4023742675781,287.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635234349318807e-09,0.0009760459070093,-0.0070778359659016,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6131712198257446,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.65190920396708e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.128874131012708e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.651894652051853e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.000457843823824,287.705078125,294.1499938964844,288.0398254394531,287.3128662109375,289.69293212890625,288.3654479980469,287.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4953018426895142,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.65190920396708e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.128874131012708e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.651894652051853e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73388671875,0.0,0.0,0.000457843823824,287.705078125,294.1499938964844,288.0398254394531,287.3128662109375,289.69293212890625,288.3654479980469,287.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795995511114,0.0,0.0,0.0,-0.0063697039149701,60.0,1.4953018426895142,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.662874072091654e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.136972271837294e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.662859520176426e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.000458363967482,287.6994934082031,294.1499938964844,288.0226745605469,287.2861328125,289.6641540527344,288.3289489746094,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387206792831421,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
