time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.662874072091654e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.136972271837294e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.662859520176426e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.000458363967482,287.6994934082031,294.1499938964844,288.0226745605469,287.2861328125,289.6641540527344,288.3289489746094,287.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387206792831421,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.678109199739993e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,7.14822526788339e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.678095375420526e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004590866737999,287.69390869140625,294.1499938964844,288.0091857910156,287.26300048828125,289.6355895996094,288.292724609375,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210783739749e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2881962060928345,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.19054145924747e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.678109199739993e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,7.14822526788339e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.678095375420526e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,0.0004590866737999,287.69390869140625,294.1499938964844,288.0091857910156,287.26300048828125,289.6355895996094,288.292724609375,287.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210783739749e-09,0.0009793521603569,-0.0080910511314868,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2881962060928345,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.697460336610676e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.162517431424931e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.697446512291208e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004600046086125,287.6883239746094,294.1499938964844,287.9991455078125,287.2431945800781,289.60723876953125,288.2569274902344,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017979152377e-09,0.0009813086362555,-0.0086905704811215,0.0,0.0,0.0,-0.0066366572864353,60.0,1.19776451587677,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.697460336610676e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.162517431424931e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72198486328125,0.0,0.0,9.697446512291208e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004600046086125,287.6883239746094,294.1499938964844,287.9991455078125,287.2431945800781,289.60723876953125,288.2569274902344,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017979152377e-09,0.0009813086362555,-0.0086905704811215,0.0,0.0,0.0,-0.0066366572864353,60.0,1.19776451587677,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.219518688041715e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.708623110782356e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,7.170762546593323e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.708609286462888e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,0.0004605341237038,287.685546875,294.1499938964844,287.99530029296875,287.2344970703125,289.5931701660156,288.2392883300781,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,1.1556159257888794,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.231024887412786e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178039550781,0.0,0.0,9.720739762997256e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71759033203125,0.0,0.0,7.179711246863008e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.720725938677788e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0004611088952515,287.6827392578125,294.1499938964844,287.99224853515625,287.2265319824219,289.5791931152344,288.22186279296875,287.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.115384221076965,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.256605699192733e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.747677540872246e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.199607352958992e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.74766371655278e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0004623866989277,287.6771545410156,294.1499938964844,287.9883117675781,287.21270751953125,289.55145263671875,288.1880187988281,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288560089778e-09,0.0009863866725936,-0.01024657394737,0.0,0.0,0.0,-0.0069310627877712,60.0,1.040329098701477,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.256605699192733e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.747677540872246e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.199607352958992e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133178710937,0.0,0.0,9.74766371655278e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0004623866989277,287.6771545410156,294.1499938964844,287.9883117675781,287.21270751953125,289.55145263671875,288.1880187988281,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288560089778e-09,0.0009863866725936,-0.01024657394737,0.0,0.0,0.0,-0.0069310627877712,60.0,1.040329098701477,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.285298438044264e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.777891682460904e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.777877858141436e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0004638199461624,287.67156982421875,294.1499938964844,287.9870300292969,287.2015380859375,289.52410888671875,288.1560974121094,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630238414904397e-09,0.0009894424583762,-0.011182845570147,0.0,0.0,0.0,-0.0071082175709307,60.0,0.972225785255432,-0.0,-6.674910224546693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.285298438044264e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.777891682460904e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.221923442557454e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.777877858141436e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0004638199461624,287.67156982421875,294.1499938964844,287.9870300292969,287.2015380859375,289.52410888671875,288.1560974121094,287.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630238414904397e-09,0.0009894424583762,-0.011182845570147,0.0,0.0,0.0,-0.0071082175709307,60.0,0.972225785255432,-0.0,-6.674910224546693e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,7.246254972415045e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.810820483835414e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0004653826181311,287.6659851074219,294.1499938964844,287.9882202148437,287.1927185058594,289.49713134765625,288.1268615722656,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019871185396596e-09,0.0009927741484716,-0.0122036579996347,0.0,0.0,0.0,-0.0073013752698898,60.0,0.9105573296546936,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.316581417806448e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.81083430815488e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,7.246254972415045e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,9.810820483835414e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0004653826181311,287.6659851074219,294.1499938964844,287.9882202148437,287.1927185058594,289.49713134765625,288.1268615722656,287.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019871185396596e-09,0.0009927741484716,-0.0122036579996347,0.0,0.0,0.0,-0.0073013752698898,60.0,0.9105573296546936,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.845795284491032e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.27207661839202e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.845781460171564e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004670410125982,287.660400390625,294.1499938964844,287.9916076660156,287.1860656738281,289.4705810546875,288.1010437011719,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433387073594531e-09,0.0009963101474568,-0.0132870031520724,0.0,0.0,0.0,-0.00750637287274,60.0,0.8548343777656555,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.845795284491032e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.27207661839202e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.845781460171564e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0004670410125982,287.660400390625,294.1499938964844,287.9916076660156,287.1860656738281,289.4705810546875,288.1010437011719,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433387073594531e-09,0.0009963101474568,-0.0132870031520724,0.0,0.0,0.0,-0.00750637287274,60.0,0.8548343777656555,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.366855374537408e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.86377490335144e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.285356696229428e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.863761806627735e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0004678939294535,287.6576232910156,294.1499938964844,287.9940490722656,287.1834716796875,289.4574890136719,288.0896911621094,287.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.646057843478047e-09,0.000998128671199,-0.0138441482558846,0.0,0.0,0.0,-0.0076118032447993,60.0,0.8291327953338623,-0.0,-6.792637208263842e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,9.38408702495508e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,9.881920414045452e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,7.298758282558993e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.881907317321748e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,0.0004687546752393,287.6548156738281,294.1499938964844,287.9969482421875,287.1813049316406,289.44451904296875,288.0794677734375,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860685714509373e-09,0.0009999639587476,-0.0144064063206315,0.0,0.0,0.0,-0.0077182031236588,60.0,0.8083533644676208,-0.0,-6.81764262822071e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.418598347110674e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,7.325600017793477e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.91824854281731e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004704785533249,287.6492614746094,294.1499938964844,288.0039978027344,287.1781921386719,289.4189147949219,288.0622863769531,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.2905427533621605e-09,0.0010036397725343,-0.0155324600636959,0.0,0.0,0.0,-0.0079313023015856,60.0,0.7983050346374512,-0.0,-6.867862367698764e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.418598347110674e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69146728515625,0.0,0.0,9.918262367136776e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,7.325600017793477e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,9.91824854281731e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0004704785533249,287.6492614746094,294.1499938964844,288.0039978027344,287.1781921386719,289.4189147949219,288.0622863769531,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.2905427533621605e-09,0.0010036397725343,-0.0155324600636959,0.0,0.0,0.0,-0.0079313023015856,60.0,0.7983050346374512,-0.0,-6.867862367698764e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.953948756447062e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.351957901846617e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.953935659723356e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004721713776234,287.6436767578125,294.1499938964844,288.01251220703125,287.1765441894531,289.3938293457031,288.0498352050781,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126513236814844e-09,0.0010072492295876,-0.0166381578892469,0.0,0.0,0.0,-0.0081405602395534,60.0,0.7915775179862976,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861877441406,0.0,0.0,9.452487574890256e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.953948756447062e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.351957901846617e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.953935659723356e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0004721713776234,287.6436767578125,294.1499938964844,288.01251220703125,287.1765441894531,289.3938293457031,288.0498352050781,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126513236814844e-09,0.0010072492295876,-0.0166381578892469,0.0,0.0,0.0,-0.0081405602395534,60.0,0.7915775179862976,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.98834875645116e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,7.377366273431107e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.988335659727454e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0004738032002933,287.6381225585937,294.1499938964844,288.0222473144531,287.1760559082031,289.3692932128906,288.0420227050781,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7859581112861633,-0.0,-6.965232302036385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,9.485154441790657e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.98834875645116e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,7.377366273431107e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,9.988335659727454e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0004738032002933,287.6381225585937,294.1499938964844,288.0222473144531,287.1760559082031,289.3692932128906,288.0420227050781,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7859581112861633,-0.0,-6.965232302036385e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.516497812001036e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001002135395538,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.401743641821668e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001002134158625,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0004753688408527,287.6325988769531,294.1499938964844,288.032958984375,287.1764831542969,289.34527587890625,288.0386047363281,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.7809697985649109,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,9.516497812001036e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001002135395538,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.401743641821668e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,0.0001002134158625,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0004753688408527,287.6325988769531,294.1499938964844,288.032958984375,287.1764831542969,289.34527587890625,288.0386047363281,287.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992779074977e-09,0.0010140667436644,-0.0187264271080493,0.0,0.0,0.0,-0.0085358042269945,60.0,0.7809697985649109,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.531823161523788e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001003749275696,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,7.413663115585223e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,0.0001003747966024,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,0.000476134388009,287.6298217773437,294.1499938964844,288.0386047363281,287.177001953125,289.3334655761719,288.0383605957031,287.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7787006497383118,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.54718270804733e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,0.0001005366721074,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.42560951039195e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.0001005365411401,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,0.0004769016231875,287.6270751953125,294.1499938964844,288.0444030761719,287.1776428222656,289.32183837890625,288.0390930175781,287.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.89212251106619e-09,0.0010173349874094,-0.0197274088859558,0.0,0.0,0.0,-0.008725275285542,60.0,0.7765923738479614,-0.0,-7.05659175537221e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.578587196301668e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,0.0001008673643809,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,7.450034900102764e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,0.0001008672406896,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004784703196492,287.6215515136719,294.1499938964844,288.05633544921875,287.1792907714844,289.2989196777344,288.04254150390625,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283271846210027e-09,0.0010206794831901,-0.0207517817616462,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7727619409561157,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.578587196301668e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,0.0001008673643809,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,7.450034900102764e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,0.0001008672406896,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004784703196492,287.6215515136719,294.1499938964844,288.05633544921875,287.1792907714844,289.2989196777344,288.04254150390625,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283271846210027e-09,0.0010206794831901,-0.0207517817616462,0.0,0.0,0.0,-0.0089191840961575,60.0,0.7727619409561157,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.611278073862196e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001012116190395,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.47546146158129e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001012114953482,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0004801033355761,287.6160583496094,294.1499938964844,288.0685119628906,287.1811218261719,289.2765808105469,288.0488586425781,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.769569993019104,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.611278073862196e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001012116190395,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,7.47546146158129e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001012114953482,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0004801033355761,287.6160583496094,294.1499938964844,288.0685119628906,287.1811218261719,289.2765808105469,288.0488586425781,287.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.769569993019104,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001015613015624,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.501288200728595e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0001015611778711,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004817620501853,287.610595703125,294.1499938964844,288.0806884765625,287.1829528808594,289.2547912597656,288.0572814941406,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668416500091553,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595153808594,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0001015613015624,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,7.501288200728595e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.0,0.0,0.0001015611778711,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004817620501853,287.610595703125,294.1499938964844,288.0806884765625,287.1829528808594,289.2547912597656,288.0572814941406,287.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7668416500091553,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.000101905716292,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,7.526727131335065e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001019055926008,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0004833958519157,287.6051330566406,294.1499938964844,288.0926513671875,287.1845703125,289.2335205078125,288.0672302246094,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7643939256668091,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.677191701484844e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.000101905716292,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,7.526727131335065e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001019055926008,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0004833958519157,287.6051330566406,294.1499938964844,288.0926513671875,287.1845703125,289.2335205078125,288.0672302246094,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7643939256668091,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.692965249996632e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001020718191284,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.53899512346834e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0001020716954371,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0004841837508138,287.6024169921875,294.1499938964844,288.09844970703125,287.1851806640625,289.2231140136719,288.0726013183594,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7632073760032654,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.708169818622991e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0001022319265757,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,7.550820737378672e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0001022318028844,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0004849432443734,287.5997009277344,294.1499938964844,288.1040954589844,287.1856689453125,289.2128295898437,288.078125,287.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897320296659018e-09,0.0010344811016693,-0.0249780640006065,0.0,0.0,0.0,-0.009719337336719,60.0,0.7620068788528442,-0.0,-7.296485904362271e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,0.0001025257952278,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001025256788125,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004863372596446,287.59429931640625,294.1499938964844,288.11480712890625,287.18603515625,289.192626953125,288.08935546875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880276232957,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7594236731529236,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469116210937,0.0,0.0,0.0001025257952278,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001025256788125,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,0.0004863372596446,287.59429931640625,294.1499938964844,288.11480712890625,287.18603515625,289.192626953125,288.08935546875,287.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244904480316563e-08,0.0010374533012509,-0.0258880276232957,0.0,0.0,0.0,-0.0098916497081518,60.0,0.7594236731529236,-0.0,-7.338476848417488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
