time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001027732432703,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.000102773119579,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0004875110171269,287.5888977050781,294.1499938964844,288.1245422363281,287.1854553222656,289.1729736328125,288.1004943847656,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541242599487,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7563406825065613,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0001027732432703,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,7.59080212446861e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.000102773119579,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,0.0004875110171269,287.5888977050781,294.1499938964844,288.1245422363281,287.1854553222656,289.1729736328125,288.1004943847656,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399663588032,1.0537554828715656e-08,0.0010399558814242,-0.0266541242599487,0.0,0.0,0.0,-0.0100367292761802,60.0,0.7563406825065613,-0.0,-7.373924404419085e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0001029637714964,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.604874554090202e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001029636550811,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0004884148365817,287.58355712890625,294.1499938964844,288.133056640625,287.1836853027344,289.15380859375,288.1110534667969,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762866153868345e-08,0.0010418826714158,-0.0272439122200012,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7525614500045776,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,9.777668310562147e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0001029637714964,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.604874554090202e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001029636550811,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0004884148365817,287.58355712890625,294.1499938964844,288.133056640625,287.1836853027344,289.15380859375,288.1110534667969,287.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762866153868345e-08,0.0010418826714158,-0.0272439122200012,0.0,0.0,0.0,-0.0101484265178442,60.0,0.7525614500045776,-0.0,-7.401273904861227e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.789301111595704e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001030862695188,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.613921479787678e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001030861531035,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004889959236606,287.5782470703125,294.1499938964844,288.1401062011719,287.18048095703125,289.1351013183594,288.1206359863281,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907666769810476e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7478101849555969,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.789301111595704e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,0.0001030862695188,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,7.613921479787678e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0001030861531035,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004889959236606,287.5782470703125,294.1499938964844,288.1401062011719,287.18048095703125,289.1351013183594,288.1206359863281,287.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431319242343,1.0907666769810476e-08,0.001043120981194,-0.0276229344308376,0.0,0.0,0.0,-0.0102202109992504,60.0,0.7478101849555969,-0.0,-7.418877601139684e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.792610217118636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001031211140798,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,7.616495713591576e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001031210049404,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0004891612334176,287.5756225585937,294.1499938964844,288.1430053710937,287.1782531738281,289.1259155273437,288.125,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434840805828,1.0948833839563576e-08,0.0010434730211272,-0.0277306921780109,0.0,0.0,0.0,-0.0102406200021505,60.0,0.7450275421142578,-0.0,-7.423886216884058e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.793911158340052e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.000103134814708,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,7.617507071699947e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001031346982927,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0004892261931672,287.5729675292969,294.1499938964844,288.1454467773437,287.17559814453125,289.1168212890625,288.1290283203125,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436222655698,1.0964973817806369e-08,0.0010436113225296,-0.0277729351073503,0.0,0.0,0.0,-0.0102486219257116,60.0,0.7429104447364807,-0.0,-7.425850157005699e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.790749027160928e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.00010310151265,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.615047798026353e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0001031013962347,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0004890682757832,287.5677490234375,294.1499938964844,288.1488037109375,287.1687927246094,289.09893798828125,288.1358947753906,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290185168385,60.0,0.7452558279037476,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.790749027160928e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.00010310151265,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,7.615047798026353e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246337890625,0.0,0.0,0.0001031013962347,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,0.0004890682757832,287.5677490234375,294.1499938964844,288.1488037109375,287.1687927246094,289.09893798828125,288.1358947753906,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290185168385,60.0,0.7452558279037476,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.779476386029272e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001029828054015,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,7.6062795415055e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001029826889862,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0004885051748715,287.56256103515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0814514160156,288.140869140625,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082090862,1.0784827253473852e-08,0.0010420713806524,-0.0273013971745967,0.0,0.0,0.0,-0.0101593183353543,60.0,0.7450565099716187,-0.0,-7.403942703376742e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.779476386029272e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001029828054015,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,7.6062795415055e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001029826889862,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0004885051748715,287.56256103515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0814514160156,288.140869140625,287.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082090862,1.0784827253473852e-08,0.0010420713806524,-0.0273013971745967,0.0,0.0,0.0,-0.0101593183353543,60.0,0.7450565099716187,-0.0,-7.403942703376742e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.761287947185338e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0001027912730933,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,7.592132897116244e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001027911639539,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004875966405961,287.5574645996094,294.1499938964844,288.1499938964844,287.1498107910156,289.0643310546875,288.14410400390625,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401430772617,1.0558059315712852e-08,0.0010401324834674,-0.0267078001052141,0.0,0.0,0.0,-0.0100469011813402,60.0,0.743305504322052,-0.0,-7.376411303994247e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.761287947185338e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0001027912730933,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,7.592132897116244e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0001027911639539,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,0.0004875966405961,287.5574645996094,294.1499938964844,288.1499938964844,287.1498107910156,289.0643310546875,288.14410400390625,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401430772617,1.0558059315712852e-08,0.0010401324834674,-0.0267078001052141,0.0,0.0,0.0,-0.0100469011813402,60.0,0.743305504322052,-0.0,-7.376411303994247e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.738012158777563e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0001025461606332,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.574029586976394e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001025460514938,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004864339425694,287.5523986816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0475769042969,288.1461181640625,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376618010923,1.0267898531424182e-08,0.001037651556544,-0.0259482208639383,0.0,0.0,0.0,-0.0099030565470457,60.0,0.7407779097557068,-0.0,-7.341258623227986e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.738012158777563e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0001025461606332,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.574029586976394e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0001025460514938,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0004864339425694,287.5523986816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0475769042969,288.1461181640625,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376618010923,1.0267898531424182e-08,0.001037651556544,-0.0259482208639383,0.0,0.0,0.0,-0.0099030565470457,60.0,0.7407779097557068,-0.0,-7.341258623227986e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.724819392431527e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001024072262225,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,7.56376757635735e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,0.0001024071243591,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,0.0004857749154325,287.54986572265625,294.1499938964844,288.1499938964844,287.1346740722656,289.039306640625,288.1468505859375,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362555040046,1.0103439862518826e-08,0.0010362453758716,-0.0255176853388547,0.0,0.0,0.0,-0.0098215276375412,60.0,0.7393704056739807,-0.0,-7.321371953139534e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.710527956485748e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0001022567303152,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,7.552652095910162e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,0.0001022566284518,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0004850610275752,287.5473937988281,294.1499938964844,288.1499938964844,287.129638671875,289.0311584472656,288.1474304199219,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347320931032,9.925300581414833e-09,0.0010347221978008,-0.0250513162463903,0.0,0.0,0.0,-0.0097332168370485,60.0,0.7378794550895691,-0.0,-7.299861692899867e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.679736103862524e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0001019324772641,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.528702553827316e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001019323754007,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0004835229192394,287.5424499511719,294.1499938964844,288.1499938964844,287.1195373535156,289.0150756835937,288.14825439453125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314499959349,9.541498258158754e-09,0.0010314404498785,-0.0240464694797992,0.0,0.0,0.0,-0.0095429504290223,60.0,0.734728217124939,-0.0,-7.253623834913014e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.679736103862524e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0001019324772641,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.528702553827316e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001019323754007,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0004835229192394,287.5424499511719,294.1499938964844,288.1499938964844,287.1195373535156,289.0150756835937,288.14825439453125,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314499959349,9.541498258158754e-09,0.0010314404498785,-0.0240464694797992,0.0,0.0,0.0,-0.0095429504290223,60.0,0.734728217124939,-0.0,-7.253623834913014e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.646804392104968e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001015856832964,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.503089000238106e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.000101585581433,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0004818779125344,287.5375671386719,294.1499938964844,288.1499938964844,287.1094665527344,288.9993896484375,288.1488037109375,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.131034595100118e-09,0.0010279307607561,-0.0229717437177896,0.0,0.0,0.0,-0.0093394666910171,60.0,0.7314136028289795,-0.0,-7.204337038047015e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.646804392104968e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001015856832964,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,7.503089000238106e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.000101585581433,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0004818779125344,287.5375671386719,294.1499938964844,288.1499938964844,287.1094665527344,288.9993896484375,288.1488037109375,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.131034595100118e-09,0.0010279307607561,-0.0229717437177896,0.0,0.0,0.0,-0.0093394666910171,60.0,0.7314136028289795,-0.0,-7.204337038047015e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001012270586215,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.476600876543671e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001012269567581,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0004801767645403,287.5327453613281,294.1499938964844,288.1499938964844,287.099365234375,288.98394775390625,288.149169921875,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280133366584778,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001012270586215,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,7.476600876543671e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0001012269567581,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0004801767645403,287.5327453613281,294.1499938964844,288.1499938964844,287.099365234375,288.98394775390625,288.149169921875,287.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706570575611751e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7280133366584778,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0001008675390039,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.450046541634947e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001008674371405,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0004784713673871,287.5279846191406,294.1499938964844,288.1499938964844,287.0892639160156,288.9689025878906,288.1494140625,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281053176517617e-09,0.0010206626029685,-0.0207459703087806,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7246018648147583,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0001008675390039,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5905456542969,0.0,0.0,7.450046541634947e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001008674371405,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0004784713673871,287.5279846191406,294.1499938964844,288.1499938964844,287.0892639160156,288.9689025878906,288.1494140625,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281053176517617e-09,0.0010206626029685,-0.0207459703087806,0.0,0.0,0.0,-0.0089180944487452,60.0,0.7246018648147583,-0.0,-7.10280829707699e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.000100690202089,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,7.436948362737894e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0001006901002256,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0004776301502715,287.5256042480469,294.1499938964844,288.1499938964844,287.0841979980469,288.9615173339844,288.1495056152344,287.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071164181444601e-09,0.0010188678279519,-0.0201963018625974,0.0,0.0,0.0,-0.0088140433654189,60.0,0.7229132652282715,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,9.545317880110817e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001005169833661,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,7.424154318869114e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001005168815026,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004768084618262,287.5232849121094,294.1499938964844,288.1499938964844,287.07916259765625,288.9541931152344,288.1495666503906,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171226458624,7.866144180468382e-09,0.0010171147296205,-0.0196593683212995,0.0,0.0,0.0,-0.0087124062702059,60.0,0.7212540507316589,-0.0,-7.053509420984484e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001001839191303,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001001838245429,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.0004752285894937,287.5186462402344,294.1499938964844,288.1499938964844,287.0690612792969,288.9397888183594,288.1496887207031,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471946616988134e-09,0.001013743923977,-0.0186269469559192,0.0,0.0,0.0,-0.0085169849917292,60.0,0.7180360555648804,-0.0,-7.00683102650146e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.513690747553484e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001001839191303,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001001838245429,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,0.0004752285894937,287.5186462402344,294.1499938964844,288.1499938964844,287.0690612792969,288.9397888183594,288.1496887207031,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137513745576,7.471946616988134e-09,0.001013743923977,-0.0186269469559192,0.0,0.0,0.0,-0.0085169849917292,60.0,0.7180360555648804,-0.0,-7.00683102650146e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.987390512833372e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.376656867563725e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.987381054088472e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004737580311484,287.5140686035156,294.1499938964844,288.1499938964844,287.0589294433594,288.9256591796875,288.1497802734375,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105018795527941e-09,0.0010106062982231,-0.0176658947020769,0.0,0.0,0.0,-0.0083350827917456,60.0,0.7149919867515564,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.484250767854974e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.987390512833372e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.376656867563725e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.987381054088472e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,0.0004737580311484,287.5140686035156,294.1499938964844,288.1499938964844,287.0589294433594,288.9256591796875,288.1497802734375,287.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106133995577,7.105018795527941e-09,0.0010106062982231,-0.0176658947020769,0.0,0.0,0.0,-0.0083350827917456,60.0,0.7149919867515564,-0.0,-6.963519894043202e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.95891896309331e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.355627894867212e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.958909504348412e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0004724074678961,287.5095520019531,294.1499938964844,288.1499938964844,287.048828125,288.911865234375,288.1498107910156,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7121477723121643,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.95891896309331e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.355627894867212e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.958909504348412e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,0.0004724074678961,287.5095520019531,294.1499938964844,288.1499938964844,287.048828125,288.911865234375,288.1498107910156,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768028804060577e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7121477723121643,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.93317662505433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.336614362429827e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.933167166309433e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004711863584816,287.5050964355469,294.1499938964844,288.1499938964844,287.0387268066406,288.8983154296875,288.1498718261719,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095121145248413,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.93317662505433e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.336614362429827e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.933167166309433e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004711863584816,287.5050964355469,294.1499938964844,288.1499938964844,287.0387268066406,288.8983154296875,288.1498718261719,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095121145248413,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.421486174687745e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.92129571386613e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,7.327839557547122e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.921286982716992e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0004706228210125,287.5028686523437,294.1499938964844,288.1499938964844,287.0336608886719,288.8916320800781,288.1498718261719,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7082794308662415,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.909975051414222e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,7.319478027056903e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.909966320265085e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,0.0004700858262367,287.50067138671875,294.1499938964844,288.1499938964844,287.0285949707031,288.8850402832031,288.14990234375,287.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071014642715454,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.887947817333044e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.303208258235827e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,9.887939086183906e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0004690409405156,287.496337890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8720397949219,288.14990234375,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048446536064148,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
