time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.887947817333044e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.303208258235827e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,9.887939086183906e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0004690409405156,287.496337890625,294.1499938964844,288.1499938964844,287.0184631347656,288.8720397949219,288.14990234375,287.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048446536064148,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.865753236226736e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,7.286815525731072e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.8657445050776e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004679881385527,287.4920349121094,294.1499938964844,288.1499938964844,287.0083312988281,288.8592834472656,288.1499328613281,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7026523351669312,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.865753236226736e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,7.286815525731072e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.8657445050776e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0004679881385527,287.4920349121094,294.1499938964844,288.1499938964844,287.0083312988281,288.8592834472656,288.1499328613281,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7026523351669312,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.842677536653356e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.269771595019847e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.842668805504218e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004668935143854,287.48779296875,294.1499938964844,288.1499938964844,286.9981994628906,288.8468017578125,288.1499328613281,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921325182670915e-09,0.0009959591552615,-0.0131789231672883,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7004496455192566,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.842677536653356e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.269771595019847e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.842668805504218e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0004668935143854,287.48779296875,294.1499938964844,288.1499938964844,286.9981994628906,288.8468017578125,288.1499328613281,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921325182670915e-09,0.0009959591552615,-0.0131789231672883,0.0,0.0,0.0,-0.0074859298765659,60.0,0.7004496455192566,-0.0,-6.763112736507537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.818710532272236e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004657570389099,287.48358154296875,294.1499938964844,288.1499938964844,286.9880676269531,288.8345642089844,288.14996337890625,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6982115507125854,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.818719263421372e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.252076466102153e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.818710532272236e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,0.0004657570389099,287.48358154296875,294.1499938964844,288.1499938964844,286.9880676269531,288.8345642089844,288.14996337890625,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.1085584651389135e-09,0.0009935342241078,-0.0124360062181949,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6982115507125854,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,9.806458547245712e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.24302080925554e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,9.806450543692335e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,0.0004651754861697,287.48150634765625,294.1499938964844,288.1499938964844,286.9830017089844,288.8285522460937,288.14996337890625,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6970771551132202,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.794085053727032e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,7.233881478896365e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.794076322577894e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,0.0004645885201171,287.4794616699219,294.1499938964844,288.1499938964844,286.9779357910156,288.82257080078125,288.14996337890625,287.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.695935845375061,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.76929150056094e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.215568621177226e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.769282769411802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0004634124343283,287.4753723144531,294.1499938964844,288.1499938964844,286.9678039550781,288.81085205078125,288.14996337890625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.693649172782898,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.76929150056094e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.215568621177226e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.769282769411802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,0.0004634124343283,287.4753723144531,294.1499938964844,288.1499938964844,286.9678039550781,288.81085205078125,288.14996337890625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033053740859,0.0,0.0,0.0,-0.0070553328841924,60.0,0.693649172782898,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.744877024786548e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.744869021233173e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004622543347068,287.4713439941406,294.1499938964844,288.1499938964844,286.9576416015625,288.79931640625,288.14996337890625,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462230086326,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6913830041885376,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.744877024786548e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,7.197536615421996e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.744869021233173e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004622543347068,287.4713439941406,294.1499938964844,288.1499938964844,286.9576416015625,288.79931640625,288.14996337890625,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462230086326,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6913830041885376,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.721466631162912e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.18024602974765e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.721458627609536e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0004611438780557,287.46734619140625,294.1499938964844,288.1499938964844,286.947509765625,288.7880249023437,288.14996337890625,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957512095809079e-09,0.0009836914250627,-0.0094202645123004,0.0,0.0,0.0,-0.0067747253924608,60.0,0.6891778111457825,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.231725562131032e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,9.721466631162912e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.18024602974765e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.721458627609536e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0004611438780557,287.46734619140625,294.1499938964844,288.1499938964844,286.947509765625,288.7880249023437,288.14996337890625,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957512095809079e-09,0.0009836914250627,-0.0094202645123004,0.0,0.0,0.0,-0.0067747253924608,60.0,0.6891778111457825,-0.0,-6.597511514883081e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.699589281808584e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.16408685548231e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.69958127825521e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004601060936693,287.4634094238281,294.1499938964844,288.1499938964844,286.9373474121094,288.7769775390625,288.1499938964844,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985723372851e-09,0.0009814770892262,-0.0087418043985962,0.0,0.0,0.0,-0.0066463574767112,60.0,0.6870790719985962,-0.0,-6.567839960780475e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,9.699589281808584e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.16408685548231e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329284667969,0.0,0.0,9.69958127825521e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004601060936693,287.4634094238281,294.1499938964844,288.1499938964844,286.9373474121094,288.7769775390625,288.1499938964844,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985723372851e-09,0.0009814770892262,-0.0087418043985962,0.0,0.0,0.0,-0.0066463574767112,60.0,0.6870790719985962,-0.0,-6.567839960780475e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.20123784453608e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.689361468190329e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.156532956287265e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.689353464636952e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004596209328155,287.46148681640625,294.1499938964844,288.1499938964844,286.9322814941406,288.7715148925781,288.1499938964844,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577512286412343e-09,0.0009804418077692,-0.008424605242908,0.0,0.0,0.0,-0.0065863425843417,60.0,0.6860776543617249,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.192007564706728e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.67964151641354e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,7.14935376890935e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.679633512860164e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004591598699335,287.45953369140625,294.1499938964844,288.1499938964844,286.9271850585937,288.7661437988281,288.1499938964844,287.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462464981396351e-09,0.0009794579818844,-0.0081231584772467,0.0,0.0,0.0,-0.0065293083898723,60.0,0.6851118206977844,-0.0,-6.54084288953527e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.661920921644196e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.66191291809082e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004583192931022,287.4557189941406,294.1499938964844,288.1499938964844,286.9170227050781,288.7554931640625,288.1499938964844,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252715874424439e-09,0.000977664371021,-0.0075735677964985,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6832992434501648,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.175180457532406e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.661920921644196e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,7.136265048757195e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.66191291809082e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,0.0004583192931022,287.4557189941406,294.1499938964844,288.1499938964844,286.9170227050781,288.7554931640625,288.1499938964844,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252715874424439e-09,0.000977664371021,-0.0075735677964985,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6832992434501648,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.646683611208572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.646675607655196e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,0.0004575964994728,287.4519348144531,294.1499938964844,288.1499938964844,286.9068603515625,288.7450561523437,288.1499938964844,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072345933219367e-09,0.0009761218680068,-0.0071009523235261,0.0,0.0,0.0,-0.0063359080813825,60.0,0.6816613078117371,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.16071076062508e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.646683611208572e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,7.125010597519577e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.646675607655196e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,0.0004575964994728,287.4519348144531,294.1499938964844,288.1499938964844,286.9068603515625,288.7450561523437,288.1499938964844,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072345933219367e-09,0.0009761218680068,-0.0071009523235261,0.0,0.0,0.0,-0.0063359080813825,60.0,0.6816613078117371,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.634107118472456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.63409911491908e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0004569999291561,287.4481811523437,294.1499938964844,288.1499938964844,286.8966979980469,288.7348327636719,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923460140635825e-09,0.000974848633632,-0.0067108296789228,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6802130341529846,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.634107118472456e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,7.11572211002931e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,9.63409911491908e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0004569999291561,287.4481811523437,294.1499938964844,288.1499938964844,286.8966979980469,288.7348327636719,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923460140635825e-09,0.000974848633632,-0.0067108296789228,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6802130341529846,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.624374069971964e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.624366066418588e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004565382550936,287.4444885253906,294.1499938964844,288.1499938964844,286.88653564453125,288.7247619628906,288.1499938964844,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808219878858153e-09,0.0009738631197251,-0.0064088660292327,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6789640188217163,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.13952535483986e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.624374069971964e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.108532736310735e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.624366066418588e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0004565382550936,287.4444885253906,294.1499938964844,288.1499938964844,286.88653564453125,288.7247619628906,288.1499938964844,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808219878858153e-09,0.0009738631197251,-0.0064088660292327,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6789640188217163,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.620515629649162e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,7.105683471309021e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.620508353691548e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004563552211038,287.4426574707031,294.1499938964844,288.1499938964844,286.8814392089844,288.71978759765625,288.1499938964844,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723716974,-0.0062891407869756,0.0,0.0,0.0,-0.0061823166906833,60.0,0.678417980670929,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.132930426858366e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.617429168429226e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,7.103403913788497e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.617421892471611e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004562088579405,287.4408264160156,294.1499938964844,288.1499938964844,286.8763427734375,288.7148742675781,288.1499938964844,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259758894615516e-09,0.0009731597383506,-0.0061933607794344,0.0,0.0,0.0,-0.006164195947349,60.0,0.6779229044914246,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.12925534066744e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.613551083020866e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004560252418741,287.43719482421875,294.1499938964844,288.1499938964844,286.8661804199219,288.70513916015625,288.1499938964844,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800974772811514e-09,0.0009727673023007,-0.0060731451958417,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6770890355110168,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.12925534066744e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.61355835897848e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.613551083020866e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,0.0004560252418741,287.43719482421875,294.1499938964844,288.1499938964844,286.8661804199219,288.70513916015625,288.1499938964844,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800974772811514e-09,0.0009727673023007,-0.0060731451958417,0.0,0.0,0.0,-0.0061414516530931,60.0,0.6770890355110168,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.128480451181532e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.612743451725692e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,7.09994274075143e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.612736175768076e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004559865628834,287.4353332519531,294.1499938964844,288.1499938964844,286.8608703613281,288.7001647949219,288.1499938964844,287.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.670406118454593e-09,0.0009726843563839,-0.0060477508231997,0.0,0.0,0.0,-0.0061366464942693,60.0,0.6767497658729553,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.612765279598534e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.099958747858182e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.61275800364092e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046691894531,0.0,0.0,0.0004559876106213,287.4336242675781,294.1499938964844,288.1499938964844,286.8559875488281,288.6955871582031,288.1499938964844,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.670630827594776e-09,0.0009726862772367,-0.0060483394190669,0.0,0.0,0.0,-0.006136757787317,60.0,0.6764817237854004,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.129876707447691e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.614213195163757e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.614205919206142e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0004560562956612,287.4300842285156,294.1499938964844,288.1483459472656,286.8450622558594,288.6861877441406,288.14990234375,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687682298940785e-09,0.0009728320292197,-0.006093019619584,0.0,0.0,0.0,-0.0061452109366655,60.0,0.6755263209342957,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.129876707447691e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,9.614213195163757e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.101028313627467e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.614205919206142e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0004560562956612,287.4300842285156,294.1499938964844,288.1483459472656,286.8450622558594,288.6861877441406,288.14990234375,287.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687682298940785e-09,0.0009728320292197,-0.006093019619584,0.0,0.0,0.0,-0.0061452109366655,60.0,0.6755263209342957,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.132282866630705e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.6167394076474e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004561764653772,287.42657470703125,294.1499938964844,288.1434936523437,286.832763671875,288.6768798828125,288.1495361328125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717576830235657e-09,0.0009730876772664,-0.0061713531613349,0.0,0.0,0.0,-0.0061600310727953,60.0,0.6731768846511841,-0.0,-6.456035350765887e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.132282866630705e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.616746683605017e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,7.102898962330073e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.6167394076474e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,0.0004561764653772,287.42657470703125,294.1499938964844,288.1434936523437,286.832763671875,288.6768798828125,288.1495361328125,287.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730903548188,2.717576830235657e-09,0.0009730876772664,-0.0061713531613349,0.0,0.0,0.0,-0.0061600310727953,60.0,0.6731768846511841,-0.0,-6.456035350765887e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.133855201071128e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.618401963962242e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,7.104122050805017e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.618395415600388e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004562550166156,287.42486572265625,294.1499938964844,288.1399230957031,286.8260803222656,288.6722412109375,288.1491394042969,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.73713030018996e-09,0.0009732547914609,-0.0062225894071161,0.0,0.0,0.0,-0.0061697242781519,60.0,0.6712126135826111,-0.0,-6.458255086272402e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.135680011240764e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.620323544368148e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,7.105541590135545e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.620316996006296e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004563461698126,287.4231262207031,294.1499938964844,288.1356506347656,286.8191223144531,288.6676330566406,288.1485595703125,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.7598274776607923e-09,0.00097344891401,-0.0062820632010698,0.0,0.0,0.0,-0.0061809760518372,60.0,0.6687766313552856,-0.0,-6.460831514232268e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
