time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.140031033894048e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.62490594247356e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.624898666515946e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004565635172184,287.4197082519531,294.1499938964844,288.12506103515625,286.8042297363281,288.6583557128906,288.14678955078125,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239124767482,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6626390218734741,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915466308594,0.0,0.0,9.140031033894048e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,9.62490594247356e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.108925638021901e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.624898666515946e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004565635172184,287.4197082519531,294.1499938964844,288.12506103515625,286.8042297363281,288.6583557128906,288.14678955078125,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239124767482,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6626390218734741,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.145327931037173e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.630482963984832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004568281001411,287.41632080078125,294.1499938964844,288.11187744140625,286.7882385253906,288.6490173339844,288.1439208984375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798747830904862e-09,0.0009744754061102,-0.0065966239199042,0.0,0.0,0.0,-0.0062404884956777,60.0,0.6546703577041626,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.145327931037173e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,9.630482963984832e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.11304455762729e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.63047641562298e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004568281001411,287.41632080078125,294.1499938964844,288.11187744140625,286.7882385253906,288.6490173339844,288.1439208984375,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798747830904862e-09,0.0009744754061102,-0.0065966239199042,0.0,0.0,0.0,-0.0062404884956777,60.0,0.6546703577041626,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.636932372814044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004571343306452,287.4129638671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6396179199219,288.13995361328125,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182409974417e-09,0.0009751279139891,-0.0067965723574161,0.0,0.0,0.0,-0.006278317887336,60.0,0.6452623009681702,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.151458652922884e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.636938921175896e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,7.117813220247626e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.636932372814044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004571343306452,287.4129638671875,294.1499938964844,288.0963134765625,286.7712097167969,288.6396179199219,288.13995361328125,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.956182409974417e-09,0.0009751279139891,-0.0067965723574161,0.0,0.0,0.0,-0.006278317887336,60.0,0.6452623009681702,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.123243995010853e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.644285455578938e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.000457483169157,287.4096374511719,294.1499938964844,288.07861328125,286.7532043457031,288.6300354003906,288.13446044921875,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.0431137609809862e-09,0.0009758712840266,-0.0070243566296994,0.0,0.0,0.0,-0.0063214134424924,60.0,0.6342384815216064,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.644292003940792e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,7.123243995010853e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.644285455578938e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.000457483169157,287.4096374511719,294.1499938964844,288.07861328125,286.7532043457031,288.6300354003906,288.13446044921875,287.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.0431137609809862e-09,0.0009758712840266,-0.0070243566296994,0.0,0.0,0.0,-0.0063214134424924,60.0,0.6342384815216064,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.162228525383398e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.648279956309123e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.126189302653074e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.648273407947272e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0004576723149511,287.4079895019531,294.1499938964844,288.06903076171875,286.7438659667969,288.6252136230469,288.131103515625,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762774570845,3.0902551628742003e-09,0.0009762743720784,-0.0071478802710771,0.0,0.0,0.0,-0.0063447831198573,60.0,0.6282339096069336,-0.0,-6.49839719812917e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.65245853876695e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.129275763873011e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.652451990405098e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004578705411404,287.4063720703125,294.1499938964844,288.0589904785156,286.7343139648437,288.62030029296875,288.1273498535156,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139664084272908e-09,0.0009766968432813,-0.007277344353497,0.0,0.0,0.0,-0.0063692773692309,60.0,0.6219170689582825,-0.0,-6.504023275510917e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.661366493673996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004582933906931,287.4031066894531,294.1499938964844,288.0375671386719,286.71466064453125,288.6103820800781,288.1185302734375,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450577780451795e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6084160208702087,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.661366493673996e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004582933906931,287.4031066894531,294.1499938964844,288.0375671386719,286.71466064453125,288.6103820800781,288.1185302734375,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450577780451795e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6084160208702087,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.180078632198274e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.667076665209606e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,7.140072557376698e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.667070844443516e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004585639690048,287.40118408203125,294.1499938964844,288.02398681640625,286.7025451660156,288.60430908203125,288.1122131347656,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503604746552e-09,0.0009781748522073,-0.0077302269637584,0.0,0.0,0.0,-0.006454961374402,60.0,0.5997227430343628,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,9.183800284517928e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.670996223576368e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.142967660911381e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.670989675214514e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723205566406,0.0,0.0,0.0004587498842738,287.39990234375,294.1499938964844,288.0146484375,286.6943054199219,288.6002197265625,288.1076354980469,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358844091749802e-09,0.0009785711299628,-0.0078516500070691,0.0,0.0,0.0,-0.00647793430835,60.0,0.5937463045120239,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.681169467512518e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.150481542339548e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.681162919150664e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004592324839904,287.396728515625,294.1499938964844,287.9903869628906,286.6733703613281,288.5898132324219,288.09503173828125,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5782375335693359,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692687988281,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.681169467512518e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.150481542339548e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.681162919150664e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004592324839904,287.396728515625,294.1499938964844,287.9903869628906,286.6733703613281,288.5898132324219,288.09503173828125,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142973716875e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5782375335693359,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.69186658039689e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.691860032035038e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004597399092745,287.3935852050781,294.1499938964844,287.9649963378906,286.6518859863281,288.5791320800781,288.0801696777344,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056335694922836e-09,0.0009806813905015,-0.0084982896223664,0.0,0.0,0.0,-0.0066002788953483,60.0,0.561784565448761,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,9.203619993058965e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.69186658039689e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.15838250471279e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.691860032035038e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004597399092745,287.3935852050781,294.1499938964844,287.9649963378906,286.6518859863281,288.5791320800781,288.0801696777344,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056335694922836e-09,0.0009806813905015,-0.0084982896223664,0.0,0.0,0.0,-0.0066002788953483,60.0,0.561784565448761,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.208833216689528e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,9.697356290416792e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.162437395891175e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,9.6973504696507e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,0.0004600003303494,287.3920288085937,294.1499938964844,287.9519348144531,286.6409912109375,288.5736999511719,288.072021484375,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705563033478943e-09,0.0009812365751713,-0.0086683984845876,0.0,0.0,0.0,-0.0066324640065431,60.0,0.5533139109611511,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.70294131548144e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.166562136262655e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.702934767119586e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,0.0004602652334142,287.3904724121094,294.1499938964844,287.93865966796875,286.6299743652344,288.56817626953125,288.06329345703125,287.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736593701120228e-09,0.0009818013058975,-0.0088414279744029,0.0,0.0,0.0,-0.0066652013920247,60.0,0.5446728467941284,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0004608046147041,287.38739013671875,294.1499938964844,287.91162109375,286.60772705078125,288.55694580078125,288.04443359375,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937482357025,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5269940495491028,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,7.174960046540946e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.714305633679032e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.0004608046147041,287.38739013671875,294.1499938964844,287.91162109375,286.60772705078125,288.55694580078125,288.04443359375,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871059028881518e-09,0.0009829511400312,-0.0091937482357025,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5269940495491028,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.725870040711015e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004613531928043,287.38433837890625,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0237121582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088714361190796,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.725875861477108e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,7.183501293184236e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.725870040711015e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004613531928043,287.38433837890625,294.1499938964844,287.88409423828125,286.5852355957031,288.54541015625,288.0237121582031,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5088714361190796,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.737545769894496e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.737539949128404e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004619067767634,287.38134765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5335693359375,288.0010986328125,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904203712940216,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.737545769894496e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.192121120169759e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.737539949128404e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004619067767634,287.38134765625,294.1499938964844,287.8562316894531,286.56256103515625,288.5335693359375,288.0010986328125,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904203712940216,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.749239688972013e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.74923386820592e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.000462461495772,287.3783569335937,294.1499938964844,287.82830810546875,286.5398254394531,288.5214233398437,287.9768371582031,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718003273010254,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.749239688972013e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.200757681857795e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.74923386820592e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,0.000462461495772,287.3783569335937,294.1499938964844,287.82830810546875,286.5398254394531,288.5214233398437,287.9768371582031,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718003273010254,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.75508155534044e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.205073052318767e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.755075734574348e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004627385933417,287.3768920898437,294.1499938964844,287.8143615722656,286.5284729003906,288.5152282714844,287.96417236328125,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4624621570110321,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,9.760897955857216e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,7.20936877769418e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.760892135091126e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0004630144976545,287.3754272460937,294.1499938964844,287.80047607421875,286.5171203613281,288.50897216796875,287.951171875,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4531346559524536,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.772444900590926e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.000463562522782,287.3724975585937,294.1499938964844,287.77294921875,286.4945068359375,288.49627685546875,287.9244079589844,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345638453960418,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.772450721357018e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.217901293188334e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.772444900590926e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.000463562522782,287.3724975585937,294.1499938964844,287.77294921875,286.4945068359375,288.49627685546875,287.9244079589844,287.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345638453960418,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.78021853370592e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,7.223638385767117e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.780212712939829e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004639309772755,287.3705444335937,294.1499938964844,287.7545166015625,286.4792175292969,288.48748779296875,287.9056701660156,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.422057569026947,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.78384050540626e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.226313755381852e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.783834684640168e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004641028062906,287.36962890625,294.1499938964844,287.7459716796875,286.4720764160156,288.4833068847656,287.8967590332031,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4162178337574005,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.794991638045758e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.794985817279668e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004646317684091,287.3667907714844,294.1499938964844,287.7196960449219,286.449951171875,288.4700927734375,287.8684387207031,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982512354850769,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.794991638045758e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.234550139401108e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.794985817279668e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004646317684091,287.3667907714844,294.1499938964844,287.7196960449219,286.449951171875,288.4700927734375,287.8684387207031,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.3982512354850769,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.805817535379902e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.000465145567432,287.36395263671875,294.1499938964844,287.6943664550781,286.42822265625,288.4566650390625,287.8398132324219,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3807716071605682,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.805822628550231e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.242550054797903e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.805817535379902e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,0.000465145567432,287.36395263671875,294.1499938964844,287.6943664550781,286.42822265625,288.4566650390625,287.8398132324219,287.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3807716071605682,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.811098425416276e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.246446330100298e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.811093332245946e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004653958312701,287.3625793457031,294.1499938964844,287.6820983886719,286.4175109863281,288.4498291015625,287.8254699707031,287.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3722907602787018,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
