time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.321734978584573e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.816245437832548e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.250248017953709e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.81624034466222e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004656399833038,287.3611755371094,294.1499938964844,287.670166015625,286.4069519042969,288.4429931640625,287.8111572265625,287.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3639788329601288,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.826087625697256e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004661070997826,287.3584289550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.7828063964844,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3479697704315185,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.826093446463346e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.257521065184847e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.826087625697256e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004661070997826,287.3584289550781,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.7828063964844,287.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3479697704315185,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.835248056333512e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004665416490752,287.355712890625,294.1499938964844,287.6260070800781,286.3662414550781,288.4151306152344,287.75506591796875,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3328984975814819,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.835253877099603e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.264286978170276e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.835248056333512e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004665416490752,287.355712890625,294.1499938964844,287.6260070800781,286.3662414550781,288.4151306152344,287.75506591796875,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283856340433e-09,0.000995181268081,-0.0129409180954098,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3328984975814819,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.843525913311169e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.84352082014084e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0004669340560212,287.35302734375,294.1499938964844,287.6064758300781,286.3469543457031,288.4010314941406,287.7282409667969,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3188967406749725,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.843525913311169e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.270397327374667e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.84352082014084e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0004669340560212,287.35302734375,294.1499938964844,287.6064758300781,286.3469543457031,288.4010314941406,287.7282409667969,287.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971770897507,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3188967406749725,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.850714559433982e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004672752984333,287.3503723144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.70263671875,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061094284057617,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.850719652604312e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.275710231624544e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.850714559433982e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004672752984333,287.3503723144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3868103027344,287.70263671875,287.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3061094284057617,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.853859955910592e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.278029806911945e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.853854862740263e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004674242518376,287.3490600585937,294.1499938964844,287.5809020996094,286.3196716308594,288.37969970703125,287.6903686523437,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3002117872238159,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.856651740847155e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.280091813299805e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.856646647676826e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.00046755670337,287.3477478027344,294.1499938964844,287.573486328125,286.31103515625,288.3725891113281,287.67852783203125,287.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2946769297122955,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.861084981821476e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004677672404795,287.3451538085937,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6561889648437,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847498059272766,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.861090074991807e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.283370359800756e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.861084981821476e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004677672404795,287.3451538085937,294.1499938964844,287.5604553222656,286.2945861816406,288.3583374023437,287.6561889648437,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2847498059272766,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.366499580210076e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.86338491202332e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,7.285064930329099e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,9.863379818852992e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0004678760888054,287.3432006835937,294.1499938964844,287.5522766113281,286.2828369140625,288.3475646972656,287.6405334472656,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2782595753669739,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.36699434532784e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.863905870588496e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,7.285449100891128e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.863900777418166e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0004679007979575,287.34259033203125,294.1499938964844,287.54998779296875,286.2792663574219,288.3441467285156,287.63580322265625,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2764061689376831,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.86554441624321e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004679787671193,287.3400573730469,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6176147460937,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697102129459381,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.86554950941354e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.286663458216935e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.86554441624321e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004679787671193,287.3400573730469,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6176147460937,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2697102129459381,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.287536573130637e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.866726759355517e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004680348793044,287.3375549316406,294.1499938964844,287.5351867675781,286.25177001953125,288.31610107421875,287.6017150878906,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643642723560333,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.866731852525844e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,7.287536573130637e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.866726759355517e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,0.0004680348793044,287.3375549316406,294.1499938964844,287.5351867675781,286.25177001953125,288.31610107421875,287.6017150878906,287.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2643642723560333,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.867152402875944e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.287847256520763e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,9.867147309705616e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0004680548154283,287.3363342285156,294.1499938964844,287.5325012207031,286.2455139160156,288.30914306640625,287.5945129394531,287.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2620899677276611,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.867444896372037e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,7.288063352461904e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.867439803201704e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004680686979554,287.3351135253906,294.1499938964844,287.5301513671875,286.23944091796875,288.3022766113281,287.5878295898437,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2600867450237274,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.867667540675028e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004680795245803,287.3326721191406,294.1499938964844,287.52655029296875,286.2279052734375,288.2886047363281,287.5758972167969,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568285763263702,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.86767263384536e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.288231427082792e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.867667540675028e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,0.0004680795245803,287.3326721191406,294.1499938964844,287.52655029296875,286.2279052734375,288.2886047363281,287.5758972167969,287.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2568285763263702,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.867444896372037e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004680689307861,287.3302917480469,294.1499938964844,287.52423095703125,286.2171325683594,288.2751770019531,287.5658264160156,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2545121610164642,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.867449989542364e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.288066990440711e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,9.867444896372037e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004680689307861,287.3302917480469,294.1499938964844,287.52423095703125,286.2171325683594,288.2751770019531,287.5658264160156,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.2545121610164642,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.866764594335108e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.86675950116478e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004680364509113,287.3279113769531,294.1499938964844,287.5231018066406,286.20703125,288.26190185546875,287.557373046875,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530125379562378,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.866764594335108e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,7.287560583790764e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.86675950116478e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004680364509113,287.3279113769531,294.1499938964844,287.5231018066406,286.20703125,288.26190185546875,287.557373046875,287.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983641793951,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2530125379562378,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.865628089755774e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004679827543441,287.3255615234375,294.1499938964844,287.5230407714844,286.1975402832031,288.2488708496094,287.550537109375,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523077428340912,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.368635073769838e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.865632455330342e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.286724576260895e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.865628089755774e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0004679827543441,287.3255615234375,294.1499938964844,287.5230407714844,286.1975402832031,288.2488708496094,287.550537109375,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2523077428340912,-0.0,-6.794263640585997e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.864901949185878e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,7.286185427801684e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.86489758361131e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.000467948091682,287.3244323730469,294.1499938964844,287.5233764648437,286.1929931640625,288.2424621582031,287.5477294921875,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2522353529930115,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.864055755315349e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.285559695446864e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.86405138974078e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004679079574998,287.3232727050781,294.1499938964844,287.52392578125,286.1885681152344,288.2361145019531,287.5452880859375,287.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2523204684257507,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.862011211225764e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004678112163674,287.3210144042969,294.1499938964844,287.5256652832031,286.1800537109375,288.2236022949219,287.5413818359375,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2529394030570984,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.862016304396092e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.284053572220728e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.862011211225764e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004678112163674,287.3210144042969,294.1499938964844,287.5256652832031,286.1800537109375,288.2236022949219,287.5413818359375,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2529394030570984,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.85998776741326e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,7.282555452547967e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.85998340183869e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004677150282077,287.3191223144531,294.1499938964844,287.5276794433594,286.1732177734375,288.2132873535156,287.5390319824219,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054035440087,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2538608014583587,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.859561396297067e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.282240403583273e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.8595570307225e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004676948010455,287.3187561035156,294.1499938964844,287.5281066894531,286.17193603515625,288.2113647460937,287.5386962890625,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2540779113769531,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.856661927187817e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004675574600696,287.3165588378906,294.1499938964844,287.5311889648437,286.16412353515625,288.1993713378906,287.5370483398437,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255658358335495,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.856666292762384e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,7.280101999640465e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.856661927187817e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004675574600696,287.3165588378906,294.1499938964844,287.5311889648437,286.16412353515625,288.1993713378906,287.5370483398437,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553739246266787e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660427100956,60.0,0.255658358335495,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.853341907728463e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004673999501392,287.3143615722656,294.1499938964844,287.53472900390625,286.1565246582031,288.1876525878906,287.5364074707031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2576216459274292,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.853346273303032e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.277650001924485e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.853341907728463e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004673999501392,287.3143615722656,294.1499938964844,287.53472900390625,286.1565246582031,288.1876525878906,287.5364074707031,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402268147478e-09,0.0009970040991902,-0.0134992422536015,0.0,0.0,0.0,-0.0075465412810444,60.0,0.2576216459274292,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
