time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.851535287452862e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.276312680914998e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.851530921878292e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004673140647355,287.31329345703125,294.1499938964844,287.5366516113281,286.1528015136719,288.181884765625,287.53643798828125,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2587227821350097,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.849613707046956e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,7.274893141584471e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.849609341472389e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004672229115385,287.3122253417969,294.1499938964844,287.5386657714844,286.14910888671875,288.1762084960937,287.5366516113281,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2598858475685119,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.845447493717074e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004670254711527,287.3100891113281,294.1499938964844,287.5428466796875,286.1417541503906,288.16510009765625,287.53765869140625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420899729102757e-09,0.0009962045587599,-0.0132542876526713,0.0,0.0,0.0,-0.0075001884251832,60.0,0.2623578608036041,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.3494716566056e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.845451859291644e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,7.271819049492478e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.845447493717074e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004670254711527,287.3100891113281,294.1499938964844,287.5428466796875,286.1417541503906,288.16510009765625,287.53765869140625,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420899729102757e-09,0.0009962045587599,-0.0132542876526713,0.0,0.0,0.0,-0.0075001884251832,60.0,0.2623578608036041,-0.0,-6.766454418993817e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.268491754075512e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.840942220762372e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004668117908295,287.3079833984375,294.1499938964844,287.5471496582031,286.13446044921875,288.1541748046875,287.5391540527344,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.26494961977005,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.84094658633694e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.268491754075512e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.840942220762372e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004668117908295,287.3079833984375,294.1499938964844,287.5471496582031,286.13446044921875,288.1541748046875,287.5391540527344,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.26494961977005,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.836056415224448e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004665800079237,287.3059387207031,294.1499938964844,287.551513671875,286.1270751953125,288.1435241699219,287.5411376953125,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676073014736175,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.836060053203256e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,7.264882151503116e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.836056415224448e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004665800079237,287.3059387207031,294.1499938964844,287.551513671875,286.1270751953125,288.1435241699219,287.5411376953125,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676073014736175,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.830841736402364e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004663326544687,287.30389404296875,294.1499938964844,287.5557556152344,286.1195678710937,288.13311767578125,287.5435485839844,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702423632144928,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,9.830846101976932e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,7.261030987137929e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.830841736402364e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004663326544687,287.30389404296875,294.1499938964844,287.5557556152344,286.1195678710937,288.13311767578125,287.5435485839844,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702423632144928,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.82812634902075e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.259022095240653e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.82812198344618e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004662036662921,287.3028869628906,294.1499938964844,287.5578308105469,286.1157531738281,288.1280212402344,287.5448913574219,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.012716831639409,0.0,0.0,0.0,-0.0073984866030514,60.0,0.2715235650539398,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.825340384850278e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.256964454427361e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.82533601927571e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.000466071505798,287.3018798828125,294.1499938964844,287.559814453125,286.1118469238281,288.1230163574219,287.5462951660156,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2727678716182709,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.819588740356266e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004657988611143,287.2998962402344,294.1499938964844,287.56353759765625,286.1038818359375,288.1131286621094,287.5491638183594,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751131057739258,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.819592378335074e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.252719660755247e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.819588740356266e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004657988611143,287.2998962402344,294.1499938964844,287.56353759765625,286.1038818359375,288.1131286621094,287.5491638183594,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751131057739258,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.31972754187882e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.814128861762585e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.24868368706666e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.814125223783776e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,0.000465539691504,287.298095703125,294.1499938964844,287.56658935546875,286.0962219238281,288.1042785644531,287.5519104003906,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2770364284515381,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.813647193368524e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.248328620335087e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.813643555389716e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.000465516874101,287.2979431152344,294.1499938964844,287.5668334960937,286.0955505371094,288.103515625,287.5521240234375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2771917879581451,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.807555034058169e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004652280767913,287.2960205078125,294.1499938964844,287.569580078125,286.0868225097656,288.0941467285156,287.5550537109375,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789283096790313,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.807559399632736e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.24383135093376e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.807555034058169e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004652280767913,287.2960205078125,294.1499938964844,287.569580078125,286.0868225097656,288.0941467285156,287.5550537109375,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789283096790313,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.801382111618297e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.801378473639488e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004649350594263,287.29412841796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0849609375,287.55780029296875,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802396714687347,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.801382111618297e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,7.239269325509667e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.801378473639488e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004649350594263,287.29412841796875,294.1499938964844,287.5716247558594,286.0776062011719,288.0849609375,287.55780029296875,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802396714687347,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.798278188100085e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.236976671265438e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.798274550121278e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.000464787823148,287.2931823730469,294.1499938964844,287.5723571777344,286.0727844238281,288.0804443359375,287.5591125488281,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2807084321975708,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.79517208179459e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,7.234682561829686e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.795168443815784e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004646404995582,287.2922668457031,294.1499938964844,287.5729064941406,286.0678100585937,288.07598876953125,287.560302734375,287.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2810468673706054,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.230109622469172e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.788977331481874e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004643468128051,287.2904052734375,294.1499938964844,287.5732727050781,286.0574035644531,288.06719970703125,287.5624389648437,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2812879383563995,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,7.230109622469172e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.788977331481874e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004643468128051,287.2904052734375,294.1499938964844,287.5732727050781,286.0574035644531,288.06719970703125,287.5624389648437,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2812879383563995,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.782848792383449e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004640560946427,287.2886047363281,294.1499938964844,287.5726318359375,286.0462951660156,288.0585632324219,287.56414794921875,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809009253978729,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.782852430362254e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,7.225583249237388e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.782848792383449e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,0.0004640560946427,287.2886047363281,294.1499938964844,287.5726318359375,286.0462951660156,288.0585632324219,287.56414794921875,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809009253978729,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.776828665053472e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004637705569621,287.28680419921875,294.1499938964844,287.5708312988281,286.034423828125,288.050048828125,287.5653076171875,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2797775566577911,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.221136911539361e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.776828665053472e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004637705569621,287.28680419921875,294.1499938964844,287.5708312988281,286.034423828125,288.050048828125,287.5653076171875,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2797775566577911,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004634916549548,287.2850341796875,294.1499938964844,287.5678100585937,286.021728515625,288.0416564941406,287.5658569335937,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2778672575950622,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.77095332928002e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.216794620035216e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.770949691301212e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.0004634916549548,287.2850341796875,294.1499938964844,287.5678100585937,286.021728515625,288.0416564941406,287.5658569335937,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.0109435226768255,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2778672575950622,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.768074960447848e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.214668585220352e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.76807132246904e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0004633551288861,287.2841796875,294.1499938964844,287.5657653808594,286.0150146484375,288.0374755859375,287.5658569335937,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2765772044658661,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.76524461293593e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.212578202597797e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.765240974957123e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004632208729162,287.2833251953125,294.1499938964844,287.5633850097656,286.0080871582031,288.0333251953125,287.565673828125,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.275059312582016,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.75973016466014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004629594623111,287.2815856933594,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5646667480469,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712993621826172,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.268073335988448e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.759733802638948e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.208507304312661e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.75973016466014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004629594623111,287.2815856933594,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5646667480469,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2712993621826172,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.754428901942448e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004627080052159,287.2799072265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.5628356933594,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665563225746155,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.754432539921254e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.204592111520469e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.754428901942448e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004627080052159,287.2799072265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.5628356933594,287.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2665563225746155,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.5512390136719,292.0009460449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.6069435840539185e-21,-3.30347179202696e-21,-3.303471590078568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
