time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.2535607814788818,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329091548919678,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693381309509,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759992599488,2.8407533168792725,6.485953690571478e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.83008575439452,102.0,11051.99609375,-0.0,1899.8782958984373,1.0,283.1499938964844,287.18145751953125,290.4918212890625,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825512766838074,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.82664185391468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.051025390625,0.0,32.0203742980957,1895.4371337890625,0.0,456.1977844238281,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824219465255737,0.2535607814788818,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329091548919678,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787693381309509,0.3637823164463043,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525599837303162,0.3311570584774017,0.3151599764823913,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619787454605103,0.2341030538082122,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302650332450867,1.0,1.0,0.0,1.0,-2.840759992599488,2.8407533168792725,6.485953690571478e-06,2.19312071800232,0.3979196846485138,0.3979196846485138,0.0,121.83008575439452,102.0,11051.99609375,-0.0,1899.8782958984373,1.0,283.1499938964844,287.18145751953125,290.4918212890625,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825512766838074,1.0,0.0,0.0,0.6508616209030151,0.6508654952049255,2.82664185391468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.051025390625,0.0,32.0203742980957,1895.4371337890625,0.0,456.1977844238281,0.2693784832954407,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953922152519226,0.2545249760150909,0.230613112449646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836784899234772,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955895304679871,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661938309669495,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742003202438354,0.2349207699298858,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376583099365,2.824370145797729,6.4119881244550925e-06,2.18075966835022,0.3900867998600006,0.3900867998600006,0.0,115.3250503540039,90.0,10835.5029296875,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637145996094,291.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753533005714416,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604508818195427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.77734375,0.0,30.642559051513672,1895.4371337890625,0.0,436.8157958984375,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.7953922152519226,0.2545249760150909,0.230613112449646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67242431640625,0.9990000128746032,0.5364144444465637,0.4836784899234772,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.8955895304679871,0.3678315579891205,0.257602334022522,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720886230469,0.8661938309669495,0.3324390351772308,0.3161499202251434,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67169189453125,0.7742003202438354,0.2349207699298858,1.0644330978393557,287.6723022460937,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2605285644531,287.67388916015625,1.0,0.5237228274345398,1.0,1.0,0.0,1.0,-2.824376583099365,2.824370145797729,6.4119881244550925e-06,2.18075966835022,0.3900867998600006,0.3900867998600006,0.0,115.3250503540039,90.0,10835.5029296875,-0.0,1842.5885009765625,1.0,283.1499938964844,287.2315368652344,290.4637145996094,291.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18308.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753533005714416,1.0,0.0,0.0,0.6314382553100586,0.6314420700073242,2.6604508818195427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.77734375,0.0,30.642559051513672,1895.4371337890625,0.0,436.8157958984375,0.2667690813541412,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.803270161151886,0.254988431930542,0.2309084385633468,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393644571304321,0.4705758988857269,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057132005691528,0.3698605298995971,0.258913516998291,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746502995491028,0.3330654799938202,0.3166128098964691,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817642688751221,0.2353310883045196,1.0656394958496094,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.519650399684906,1.0,1.0,0.0,1.0,-2.812657117843628,2.812650918960572,6.358911832649028e-06,2.171721935272217,0.386257141828537,0.386257141828537,0.0,111.54518127441406,90.0,10726.2265625,-0.0,1806.1007080078125,1.0,283.1499938964844,287.2518920898437,290.4512023925781,291.26727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18295.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717054069042206,1.0,0.0,0.0,0.6221575140953064,0.622161328792572,2.582820002317021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.052734375,0.0,29.999874114990234,1895.4371337890625,0.0,427.3150329589844,0.2655468583106994,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120064735412598,0.255443662405014,0.2311868369579315,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429987907409668,0.4561710655689239,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.9179913997650146,0.371896892786026,0.2602222561836242,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843687176704407,0.3336849212646484,0.3170596063137054,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.790431797504425,0.2357478141784668,1.066824436187744,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151435136795044,1.0,1.0,0.0,1.0,-2.7992162704467773,2.7992098331451416,6.298289463302353e-06,2.1613476276397705,0.3824986517429352,0.3824986517429352,0.0,107.47664642333984,93.0,10617.6123046875,-0.0,1765.9425048828125,1.0,283.1499938964844,287.2708435058594,290.4395751953125,291.2471618652344,293.1499938964844,293.1499938964844,283.1499938964844,18283.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679847061634063,1.0,0.0,0.0,0.6131755709648132,0.6131793856620789,2.5087835808790263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.4345703125,0.0,29.38614273071289,1895.4371337890625,0.0,417.83978271484375,0.2643768787384033,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233743906021118,0.2563892602920532,0.2318578064441681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511809587478638,0.4378348290920257,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365313649177552,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978848457336426,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024480938911438,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558842935367e-06,2.151071071624756,0.3753584027290344,0.3753584027290344,0.0,102.6016845703125,96.0,10433.47265625,-0.0,1723.0770263671875,1.0,283.1499938964844,287.3100891113281,290.4195556640625,291.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603436589241028,1.0,0.0,0.0,0.5963036417961121,0.5963074564933777,2.3726212106112143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.736083984375,0.0,28.25076484680176,1895.4371337890625,0.0,399.0362243652344,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233743906021118,0.2563892602920532,0.2318578064441681,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511809587478638,0.4378348290920257,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365313649177552,0.3760562539100647,0.2629624605178833,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978848457336426,0.3349615633487701,0.3180761337280273,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024480938911438,0.2366648316383361,1.0699787139892578,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105892419815063,1.0,1.0,0.0,1.0,-2.7862701416015625,2.786263942718506,6.239558842935367e-06,2.151071071624756,0.3753584027290344,0.3753584027290344,0.0,102.6016845703125,96.0,10433.47265625,-0.0,1723.0770263671875,1.0,283.1499938964844,287.3100891113281,290.4195556640625,291.210693359375,293.1499938964844,293.1499938964844,283.1499938964844,18256.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603436589241028,1.0,0.0,0.0,0.5963036417961121,0.5963074564933777,2.3726212106112143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.736083984375,0.0,28.25076484680176,1895.4371337890625,0.0,399.0362243652344,0.2621997594833374,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306707143783569,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590822696685791,0.4270394444465637,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493375420570374,0.380347192287445,0.2658458948135376,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365693092346,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102571368217468,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688978552818298,0.3688978552818298,0.0,100.01272583007812,99.0,10284.0146484375,-0.0,1707.1748046875,1.0,283.1499938964844,287.3547668457031,290.40643310546875,291.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528778195381164,1.0,0.0,0.0,0.5812743306159973,0.5812780857086182,2.2545288302922017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.56591796875,0.0,27.25493049621582,1895.4371337890625,0.0,381.4732055664063,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306707143783569,0.2573992013931274,0.2326528280973434,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590822696685791,0.4270394444465637,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493375420570374,0.380347192287445,0.2658458948135376,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365693092346,0.3362964987754822,0.3192193806171417,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102571368217468,0.2376846820116043,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.79425048828125,1.0,0.5087022185325623,1.0,1.0,0.0,1.0,-2.783869743347168,2.783863544464112,6.228619440662442e-06,2.1491286754608154,0.3688978552818298,0.3688978552818298,0.0,100.01272583007812,99.0,10284.0146484375,-0.0,1707.1748046875,1.0,283.1499938964844,287.3547668457031,290.40643310546875,291.1832580566406,293.1499938964844,293.1499938964844,283.1499938964844,18226.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528778195381164,1.0,0.0,0.0,0.5812743306159973,0.5812780857086182,2.2545288302922017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.56591796875,0.0,27.25493049621582,1895.4371337890625,0.0,381.4732055664063,0.2602686882019043,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350548148155212,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663103461265564,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279090881348,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125167727470398,0.3376926779747009,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814814031124115,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273589441553e-06,2.15301251411438,0.3631418347358703,0.3631418347358703,0.0,98.94292449951172,117.0,10162.52734375,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4002990722656,291.1656799316406,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464422464370727,1.0,0.0,0.0,0.5681168437004089,0.5681205987930298,2.1536186167736563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.0048828125,0.0,26.396154403686523,1895.4371337890625,0.0,366.9375915527344,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350548148155212,0.2584706544876098,0.233551412820816,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663103461265564,0.4215055108070373,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577279090881348,0.3847669661045074,0.2688558399677276,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125167727470398,0.3376926779747009,0.3204687237739563,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.814814031124115,0.2387849539518356,1.0785655975341797,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087898373603821,1.0,1.0,0.0,1.0,-2.7889437675476074,2.788937568664551,6.251273589441553e-06,2.15301251411438,0.3631418347358703,0.3631418347358703,0.0,98.94292449951172,117.0,10162.52734375,-0.0,1709.7239990234375,1.0,283.1499938964844,287.4010314941406,290.4002990722656,291.1656799316406,293.1499938964844,293.1499938964844,283.1499938964844,18197.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464422464370727,1.0,0.0,0.0,0.5681168437004089,0.5681205987930298,2.1536186167736563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.0048828125,0.0,26.396154403686523,1895.4371337890625,0.0,366.9375915527344,0.2585879564285278,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286723494529724,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740390777588,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043090343475342,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.8179924488067627,2.817986011505127,6.381616458384087e-06,2.1751835346221924,0.3582005798816681,0.3582005798816681,0.0,102.89064025878906,135.0,10089.9150390625,-0.0,1772.833984375,1.0,283.1499938964844,287.45068359375,290.39752197265625,291.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416657984256744,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692381141884653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.55029296875,0.0,25.669906616210938,1895.4371337890625,0.0,356.4909973144531,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286723494529724,0.2596355378627777,0.2346750050783157,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719740390777588,0.4341033697128296,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517123699188232,0.3893477916717529,0.2720860540866852,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043090343475342,0.3391920626163482,0.321960985660553,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084338307380676,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158776044845581,1.0,1.0,0.0,1.0,-2.8179924488067627,2.817986011505127,6.381616458384087e-06,2.1751835346221924,0.3582005798816681,0.3582005798816681,0.0,102.89064025878906,135.0,10089.9150390625,-0.0,1772.833984375,1.0,283.1499938964844,287.45068359375,290.39752197265625,291.1549377441406,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416657984256744,1.0,0.0,0.0,0.556876003742218,0.5568796992301941,2.0692381141884653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.55029296875,0.0,25.669906616210938,1895.4371337890625,0.0,356.4909973144531,0.2571514248847961,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.822487473487854,0.2602511346340179,0.235318899154663,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737170577049255,0.4459098875522613,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444494843482972,0.391698271036148,0.2737831473350525,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967942595481873,0.3399818241596222,0.3227988481521606,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019035458564758,0.2405897080898285,1.087555170059204,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.521316409111023,1.0,1.0,0.0,1.0,-2.839885711669922,2.839879035949707,6.481142463599099e-06,2.1920745372772217,0.3561015427112579,0.3561015427112579,0.0,106.48795318603516,135.0,10070.1064453125,-0.0,1824.2037353515625,1.0,283.1499938964844,287.478271484375,290.3968200683594,291.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399698674678802,1.0,0.0,0.0,0.5520955920219421,0.5520992875099182,2.0338648099027523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.757568359375,0.0,25.361188888549805,1895.4371337890625,0.0,352.8489990234375,0.2565319836139679,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149825930595398,0.2608832418918609,0.2360069453716278,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747113227844238,0.4604195058345794,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352209568023682,0.3940820395946502,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878310918807983,0.3407948017120361,0.3236885964870453,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939907312393188,0.2412025779485702,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277519226074219,1.0,1.0,0.0,1.0,-2.8653860092163086,2.865379571914673,6.5981071202259045e-06,2.211780071258545,0.354246586561203,0.354246586561203,0.0,110.96802520751952,153.0,10059.1533203125,-0.0,1886.3863525390625,1.0,283.1499938964844,287.50653076171875,290.3964233398437,291.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387534558773041,1.0,0.0,0.0,0.5478624105453491,0.5478661060333252,2.0027950853318544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.61572265625,0.0,25.087665557861328,1895.4371337890625,0.0,350.2579650878906,0.2559780478477478,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757984161377,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745902061462402,0.4954043328762054,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867784321308136,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.872569429106079e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17337799072266,156.0,10059.3369140625,-0.0,2038.3104248046875,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376596510410309,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526812167214306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.20703125,0.0,24.640399932861328,1895.4371337890625,0.0,347.94293212890625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716025352478,0.2621757984161377,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745902061462402,0.4954043328762054,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136652946472168,0.3989235460758209,0.2791253328323364,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867784321308136,0.3424738049507141,0.3255980908870697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664224624634,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428966283798218,1.0,1.0,0.0,1.0,-2.9243197441101074,2.924312829971313,6.872569429106079e-06,2.257384777069092,0.351245105266571,0.351245105266571,0.0,122.17337799072266,156.0,10059.3369140625,-0.0,2038.3104248046875,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376596510410309,1.0,0.0,0.0,0.5409647226333618,0.5409684181213379,1.9526812167214306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.20703125,0.0,24.640399932861328,1895.4371337890625,0.0,347.94293212890625,0.2550587356090545,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268999099731,0.2388942092657089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727088451385498,0.5225446224212646,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.972929716110229,7.103999450919218e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.291015625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380260705947876,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.08837890625,0.0,24.30695533752441,1895.4371337890625,0.0,348.71685791015625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158343315125,0.2634268999099731,0.2388942092657089,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727088451385498,0.5225446224212646,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004356861114502,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.854253351688385,0.3441450595855713,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637859582901001,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.972929716110229,7.103999450919218e-06,2.295353889465332,0.3489950001239776,0.3489950001239776,0.0,131.4815216064453,159.0,10060.0751953125,-0.0,2168.291015625,1.0,283.1499938964844,287.6129150390625,290.3934326171875,291.1481628417969,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380260705947876,1.0,0.0,0.0,0.5358295440673828,0.5358331799507141,1.9157848640816155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.08837890625,0.0,24.30695533752441,1895.4371337890625,0.0,348.71685791015625,0.2543630003929138,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743777632713318,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397946357727,0.570637583732605,0.541149914264679,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913953900337219,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443262577056885,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848058700562,0.2445315420627594,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531425476074,7.285831088665873e-06,2.3248093128204346,0.3472574055194855,0.3472574055194855,0.0,139.35955810546875,162.0,10058.8935546875,-0.0,2274.8642578125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391164779663086,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.88427734375,0.0,24.054107666015625,1895.4371337890625,0.0,351.0293884277344,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743777632713318,0.2646037936210632,0.2402023375034332,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998397946357727,0.570637583732605,0.541149914264679,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913953900337219,0.4085936546325683,0.2862404584884643,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443262577056885,0.3457671701908111,0.3292528688907623,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546848058700562,0.2445315420627594,1.1102889776229858,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385052680969,1.0,1.0,0.0,1.0,-3.010538578033448,3.010531425476074,7.285831088665873e-06,2.3248093128204346,0.3472574055194855,0.3472574055194855,0.0,139.35955810546875,162.0,10058.8935546875,-0.0,2274.8642578125,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391164779663086,1.0,0.0,0.0,0.5319030284881592,0.5319066643714905,1.887810263667689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.88427734375,0.0,24.054107666015625,1895.4371337890625,0.0,351.0293884277344,0.2538348734378814,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779048919678,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743382453918,0.5700493454933167,0.5404619574546814,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955648422241,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019282341003,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267868995667,0.245430439710617,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357287406921,0.3457357287406921,0.0,147.88259887695312,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.13671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401527345180511,1.0,0.0,0.0,0.5286343693733215,0.5286380648612976,1.86467996599049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.828369140625,0.0,23.84942054748535,1895.4371337890625,0.0,353.24005126953125,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633779048919678,0.2656221985816955,0.2414473742246627,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857743382453918,0.5700493454933167,0.5404619574546814,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805955648422241,0.413296490907669,0.2897552251815796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331019282341003,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444267868995667,0.245430439710617,1.1159237623214722,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024091482162476,3.0240840911865234,7.352003194682766e-06,2.335456132888794,0.3457357287406921,0.3457357287406921,0.0,147.88259887695312,165.0,10034.8232421875,-0.0,2343.429931640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.13671875,293.1499938964844,293.1499938964844,283.1499938964844,18048.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401527345180511,1.0,0.0,0.0,0.5286343693733215,0.5286380648612976,1.86467996599049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.828369140625,0.0,23.84942054748535,1895.4371337890625,0.0,353.24005126953125,0.2534163892269134,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597705125808716,0.2660997807979584,0.2419924736022949,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812127947807312,0.5703330039978027,0.5407001972198486,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773918747901917,0.4156316220760345,0.2914631366729736,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294294476509094,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410776019096375,0.245863452553749,1.1184296607971191,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738734006881714,1.0,1.0,0.0,1.0,-3.031053304672241,3.031045913696289,7.385959179373458e-06,2.340860843658448,0.3450600504875183,0.3450600504875183,0.0,151.1124267578125,165.0,10025.94140625,-0.0,2372.8603515625,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1310119628906,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404343068599701,1.0,0.0,0.0,0.5271816849708557,0.5271853804588318,1.8544458413316534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.822021484375,0.0,23.759599685668945,1895.4371337890625,0.0,353.8429870605469,0.25323486328125,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568972706794739,0.2665656208992004,0.2425078302621841,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774421453475952,0.5708041191101074,0.541152834892273,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750453591346741,0.4179655611515045,0.2931551337242126,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264979124069214,0.3486630618572235,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.738411009311676,0.2462901622056961,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764069557189941,1.0,1.0,0.0,1.0,-3.038038730621338,3.0380313396453857,7.4201066126988735e-06,2.346283197402954,0.3444470167160034,0.3444470167160034,0.0,153.90231323242188,168.0,10018.5478515625,-0.0,2400.18212890625,1.0,283.1499938964844,287.6937255859375,290.3680114746094,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405276179313659,1.0,0.0,0.0,0.5258642435073853,0.5258678793907166,1.8451887129344868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.189208984375,0.0,23.67823600769043,1895.4371337890625,0.0,354.0429382324219,0.253070205450058,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654088020324,0.5720104575157166,0.5423690676689148,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369057893753,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.488343271688791e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.524169921875,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402969777584076,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.26904296875,0.0,23.53837776184082,1895.4371337890625,0.0,353.5487670898437,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525333762168884,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714654088020324,0.5720104575157166,0.5423690676689148,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714283943176,0.4226425588130951,0.2965166568756103,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220214247703552,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581318855286,0.2471369057893753,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809468626976013,1.0,1.0,0.0,1.0,-3.051952600479126,3.051945209503174,7.488343271688791e-06,2.35707688331604,0.3433938920497894,0.3433938920497894,0.0,158.60821533203125,171.0,10007.6318359375,-0.0,2450.524169921875,1.0,283.1499938964844,287.7094421386719,290.3572692871094,291.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402969777584076,1.0,0.0,0.0,0.52359938621521,0.5236030220985413,1.8293285108939017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.26904296875,0.0,23.53837776184082,1895.4371337890625,0.0,353.5487670898437,0.252786248922348,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733542442321777,0.5437367558479309,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556125183327822e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58157348632812,174.0,10001.4052734375,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398236572742462,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.079345703125,0.0,23.426130294799805,1895.4371337890625,0.0,352.5366516113281,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492753863334656,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667757749557496,0.5733542442321777,0.5437367558479309,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701973557472229,0.4273392260074615,0.2998690605163574,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186501860618591,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311100006104,0.2479787468910217,1.1297868490219116,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850298404693604,1.0,1.0,0.0,1.0,-3.0657167434692383,3.065709114074707,7.556125183327822e-06,2.3677432537078857,0.3425537645816803,0.3425537645816803,0.0,162.58157348632812,174.0,10001.4052734375,-0.0,2497.18017578125,1.0,283.1499938964844,287.7234191894531,290.3484802246094,291.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398236572742462,1.0,0.0,0.0,0.5217854380607605,0.5217890739440918,1.8166756987625376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.079345703125,0.0,23.426130294799805,1895.4371337890625,0.0,352.5366516113281,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.746613621711731,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894759178162,0.5747355818748474,0.5451418161392212,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095909357071,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.6232640822127e-06,2.378253221511841,0.3419052064418793,0.3419052064418793,0.0,166.15147399902344,177.0,9999.36328125,-0.0,2541.7509765625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394361078739166,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.8068526230763385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.4296875,0.0,23.33823776245117,1895.4371337890625,0.0,351.7098999023437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
