time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.746613621711731,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627894759178162,0.5747355818748474,0.5451418161392212,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248297691345,0.4320555329322815,0.3032234907150268,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701062202454,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288539409637451,0.2488095909357071,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888439416885376,1.0,1.0,0.0,1.0,-3.079295873641968,3.0792882442474365,7.6232640822127e-06,2.378253221511841,0.3419052064418793,0.3419052064418793,0.0,166.15147399902344,177.0,9999.36328125,-0.0,2541.7509765625,1.0,283.1499938964844,287.7357788085937,290.3414611816406,291.0957336425781,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394361078739166,1.0,0.0,0.0,0.5203728675842285,0.5203765034675598,1.8068526230763385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.4296875,0.0,23.33823776245117,1895.4371337890625,0.0,351.7098999023437,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867923736572,0.5761087536811829,0.5465392470359802,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253997087478,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689661288168281e-06,2.388592481613159,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.0654296875,-0.0,2585.129638671875,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392996430397033,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995333223552734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.098388671875,0.0,23.271896362304688,1895.4371337890625,0.0,351.4192199707031,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442839741706848,0.2700547575950622,0.2461495101451873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591867923736572,0.5761087536811829,0.5465392470359802,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684417605400085,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134119510650635,0.3539775609970093,0.3380985558032989,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266797423362732,0.2496253997087478,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924931764602661,1.0,1.0,0.0,1.0,-3.0926733016967773,3.092665672302246,7.689661288168281e-06,2.388592481613159,0.3414286971092224,0.3414286971092224,0.0,169.50062561035156,180.0,10001.0654296875,-0.0,2585.129638671875,1.0,283.1499938964844,287.7467041015625,290.33544921875,291.0896911621094,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392996430397033,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995333223552734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.098388671875,0.0,23.271896362304688,1895.4371337890625,0.0,351.4192199707031,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979179382324,0.270461767911911,0.246566966176033,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574722647666932,0.5767853260040283,0.5472283363342285,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681918382644653,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122560977935791,0.3546134233474731,0.3387521505355835,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631255149841,0.2500268518924713,1.1403151750564575,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942747592926025,1.0,1.0,0.0,1.0,-3.099283695220948,3.099276065826416,7.722564987489022e-06,2.3936960697174072,0.3412491381168365,0.3412491381168365,0.0,171.1254425048828,180.0,10003.1904296875,-0.0,2606.533203125,1.0,283.1499938964844,287.75164794921875,290.33258056640625,291.0869445800781,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393336474895477,1.0,0.0,0.0,0.5189116597175598,0.5189152956008911,1.7967195731216634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.862060546875,0.0,23.246007919311523,1895.4371337890625,0.0,351.4916076660156,0.2521815299987793,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421488165855408,0.2708617150783539,0.2469774037599563,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557960629463196,0.5774530172348022,0.5479090213775635,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679845929145813,0.4415361285209656,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111326098442078,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246787548065186,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341095924377,1.0,1.0,0.0,1.0,-3.1058411598205566,3.1058332920074463,7.755263141007163e-06,2.398754596710205,0.3411057293415069,0.3411057293415069,0.0,172.7285919189453,183.0,10006.099609375,-0.0,2627.8017578125,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394279420375824,1.0,0.0,0.0,0.5185800194740295,0.5185836553573608,1.7944239871781065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.8818359375,0.0,23.22458267211914,1895.4371337890625,0.0,351.6925354003906,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525232911109924,0.5787577033042908,0.549241304397583,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462959170341491,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409208059310913,0.3409208059310913,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.0263671875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0791015625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397607743740082,1.0,0.0,0.0,0.5181262493133545,0.5181298851966858,1.7912849870072023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.627685546875,0.0,23.19424057006836,1895.4371337890625,0.0,352.4023742675781,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401328086853027,0.2716394662857055,0.2477771937847137,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525232911109924,0.5787577033042908,0.549241304397583,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676643967628479,0.4462959170341491,0.313323825597763,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089514970779419,0.3564826548099518,0.3406732082366943,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227792143821716,0.2512025535106659,1.1463382244110107,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994976758956909,1.0,1.0,0.0,1.0,-3.118791103363037,3.1187832355499268,7.820014616299886e-06,2.408733367919922,0.3409208059310913,0.3409208059310913,0.0,175.89077758789062,186.0,10014.1201171875,-0.0,2670.0263671875,1.0,283.1499938964844,287.7646789550781,290.3238220214844,291.0791015625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397607743740082,1.0,0.0,0.0,0.5181262493133545,0.5181298851966858,1.7912849870072023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.627685546875,0.0,23.19424057006836,1895.4371337890625,0.0,352.4023742675781,0.2520672678947449,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493205547332764,0.5800189971923828,0.5505328178405762,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408566117286682,0.3408566117286682,0.0,179.01710510253906,189.0,10024.7451171875,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440226286649704,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898615922717912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.201416015625,0.0,23.17867660522461,1895.4371337890625,0.0,353.3974609375,0.2520284354686737,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381964325904846,0.2723881900310516,0.2485500425100326,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493205547332764,0.5800189971923828,0.5505328178405762,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674335479736328,0.4510666728019714,0.3167040646076202,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068241477012634,0.3576964735984802,0.3419220447540283,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.720941960811615,0.2519614696502685,1.1502360105514526,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029013395309448,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.883910257078242e-06,2.418530464172364,0.3408566117286682,0.3408566117286682,0.0,179.01710510253906,189.0,10024.7451171875,-0.0,2711.9501953125,1.0,283.1499938964844,287.77203369140625,290.31768798828125,291.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440226286649704,1.0,0.0,0.0,0.5179203748703003,0.5179240107536316,1.7898615922717912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.201416015625,0.0,23.17867660522461,1895.4371337890625,0.0,353.3974609375,0.2520284354686737,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461632370948792,0.5812333822250366,0.5517805218696594,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477401733398,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.428142070770264,0.3409019112586975,0.3409019112586975,0.0,182.1231689453125,192.0,10037.7255859375,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407784044742584,1.0,0.0,0.0,0.517939031124115,0.5179426670074463,1.7899905557783313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.52392578125,0.0,23.17647933959961,1895.4371337890625,0.0,354.5810241699219,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363168597221375,0.2731071710586548,0.2492958307266235,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461632370948792,0.5812333822250366,0.5517805218696594,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672664761543274,0.4558477401733398,0.3200908601284027,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047269582748413,0.3588834702968597,0.3431452810764313,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719143807888031,0.2526994943618774,1.1540385484695437,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2970275878906,1.0,0.6062535047531128,1.0,1.0,0.0,1.0,-3.1440365314483643,3.144028663635254,7.946909136080649e-06,2.428142070770264,0.3409019112586975,0.3409019112586975,0.0,182.1231689453125,192.0,10037.7255859375,-0.0,2753.63037109375,1.0,283.1499938964844,287.77838134765625,290.31134033203125,291.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407784044742584,1.0,0.0,0.0,0.517939031124115,0.5179426670074463,1.7899905557783313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.52392578125,0.0,23.17647933959961,1895.4371337890625,0.0,354.5810241699219,0.2520159184932709,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394172668456,0.582400381565094,0.5529838800430298,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410431444644928,0.3410431444644928,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413935542106628,1.0,0.0,0.0,0.5181543231010437,0.518157958984375,1.7914791428097487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.50341796875,0.0,23.185985565185547,1895.4371337890625,0.0,355.904052734375,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344809770584106,0.2737970948219299,0.2500154376029968,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430394172668456,0.582400381565094,0.5529838800430298,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671479821205139,0.4606383442878723,0.323483943939209,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026730418205261,0.360043853521347,0.344343364238739,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173703908920288,0.2534167468547821,1.1577476263046265,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3047180175781,1.0,0.609559953212738,1.0,1.0,0.0,1.0,-3.1563284397125244,3.156320333480835,8.009013072296511e-06,2.4375717639923096,0.3410431444644928,0.3410431444644928,0.0,185.21815490722656,195.0,10052.759765625,-0.0,2795.109130859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.0632629394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413935542106628,1.0,0.0,0.0,0.5181543231010437,0.518157958984375,1.7914791428097487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.50341796875,0.0,23.185985565185547,1895.4371337890625,0.0,355.904052734375,0.2520264983177185,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335764765739441,0.2741307914257049,0.250365138053894,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414882063865662,0.5829650163650513,0.5535680055618286,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671044111251831,0.4630373120307922,0.3251829147338867,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016622066497803,0.3606135547161102,0.3449325263500213,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164896726608276,0.253767192363739,1.159565806388855,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111963391304016,1.0,1.0,0.0,1.0,-3.162388324737549,3.16238021850586,8.039708518481348e-06,2.442216157913208,0.3411477208137512,0.3411477208137512,0.0,186.76272583007807,195.0,10061.0029296875,-0.0,2815.76806640625,1.0,283.1499938964844,287.7863464355469,290.3016357421875,291.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17997.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417236745357513,1.0,0.0,0.0,0.51833176612854,0.5183354020118713,1.7927062501144064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.2255859375,0.0,23.19489479064941,1895.4371337890625,0.0,356.6158752441406,0.2520399689674377,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326799631118774,0.2744574546813965,0.250708520412445,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399438500404358,0.5835176110267639,0.5541409254074097,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8670699000358582,0.4654383659362793,0.3268833756446838,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006612062454224,0.3611766099929809,0.3455155193805694,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156116366386414,0.2541125416755676,1.1613610982894895,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128224730491638,1.0,1.0,0.0,1.0,-3.1683943271636963,3.168386220932007,8.070180228969548e-06,2.4468162059783936,0.3412719964981079,0.3412719964981079,0.0,188.3062286376953,198.0,10069.6650390625,-0.0,2836.3828125,1.0,283.1499938964844,287.7886047363281,290.2983703613281,291.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,17995.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420680701732635,1.0,0.0,0.0,0.5185497403144836,0.5185533165931702,1.7942141994353733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.08203125,0.0,23.20621490478516,1895.4371337890625,0.0,357.3599548339844,0.2520582377910614,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863223075867,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130449714371935e-06,2.4558842182159424,0.3415753841400146,0.3415753841400146,0.0,191.39065551757807,201.0,10088.1494140625,-0.0,2877.47607421875,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428010880947113,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.16455078125,0.0,23.23560333251953,1895.4371337890625,0.0,358.94842529296875,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309086322784424,0.2750897407531738,0.2513765394687652,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368761777877808,0.5845863223075867,0.5552527904510498,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.867026150226593,0.4702470600605011,0.3302886188030243,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986869812011719,0.362282782793045,0.3466628193855285,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138606309890747,0.2547877728939056,1.1648831367492676,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160444617271423,1.0,1.0,0.0,1.0,-3.180243015289306,3.180234909057617,8.130449714371935e-06,2.4558842182159424,0.3415753841400146,0.3415753841400146,0.0,191.39065551757807,201.0,10088.1494140625,-0.0,2877.47607421875,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428010880947113,1.0,0.0,0.0,0.519098699092865,0.5191023349761963,1.798015070164638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.16455078125,0.0,23.23560333251953,1895.4371337890625,0.0,358.94842529296875,0.2521080374717712,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390827178956,0.5856079459190369,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.4750642478466034,0.3336995542049408,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.191875457763672,8.18985699879704e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9921875,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435923993587494,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.802743732071121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.674072265625,0.0,23.2729549407959,1895.4371337890625,0.0,360.670654296875,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.729163646697998,0.2756954133510589,0.25202077627182,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338390827178956,0.5856079459190369,0.5563207864761353,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670135140419006,0.4750642478466034,0.3336995542049408,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967483997344971,0.3633632659912109,0.3477860987186432,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112307548523,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.619227945804596,1.0,1.0,0.0,1.0,-3.1918835639953613,3.191875457763672,8.18985699879704e-06,2.464784622192383,0.3419431447982788,0.3419431447982788,0.0,194.4727935791016,204.0,10107.9921875,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435923993587494,1.0,0.0,0.0,0.5197808146476746,0.5197844505310059,1.802743732071121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.674072265625,0.0,23.2729549407959,1895.4371337890625,0.0,360.670654296875,0.2521735429763794,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274407148361206,0.2762739062309265,0.252640813589096,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308348298072816,0.5865803956985474,0.5573429465293884,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899888992309,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428988456726,0.364417165517807,0.3488845527172088,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103611826896667,0.2560786604881286,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223724484443665,1.0,1.0,0.0,1.0,-3.203309297561645,3.203300952911377,8.248363883467391e-06,2.4735147953033447,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.137451171875,1.0,283.1499938964844,287.7987976074219,290.2781982421875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444421231746673,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.56591796875,0.0,23.31769180297852,1895.4371337890625,0.0,362.5285949707031,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274407148361206,0.2762739062309265,0.252640813589096,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308348298072816,0.5865803956985474,0.5573429465293884,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670302033424377,0.4798899888992309,0.3371163010597229,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948428988456726,0.364417165517807,0.3488845527172088,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7103611826896667,0.2560786604881286,1.17166268825531,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223724484443665,1.0,1.0,0.0,1.0,-3.203309297561645,3.203300952911377,8.248363883467391e-06,2.4735147953033447,0.3423701524734497,0.3423701524734497,0.0,197.55262756347656,207.0,10129.07421875,-0.0,2959.137451171875,1.0,283.1499938964844,287.7987976074219,290.2781982421875,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444421231746673,1.0,0.0,0.0,0.5205861330032349,0.5205897688865662,1.808334104680398e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.56591796875,0.0,23.31769180297852,1895.4371337890625,0.0,362.5285949707031,0.2522536814212799,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257362008094788,0.2768255770206451,0.25323686003685,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278663396835328,0.5875030159950256,0.5583187341690063,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239553928375,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.79296875,0.3654443919658661,0.349958062171936,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086021304130554,0.2566938996315002,1.174918293952942,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254783868789673,1.0,1.0,0.0,1.0,-3.214519739151001,3.2145116329193115,8.305961273435969e-06,2.482076644897461,0.3428497016429901,0.3428497016429901,0.0,200.6304626464844,210.0,10151.24609375,-0.0,2999.6708984375,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453457593917846,1.0,0.0,0.0,0.5215014815330505,0.5215051174163818,1.814698791235969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.78564453125,0.0,23.36905860900879,1895.4371337890625,0.0,364.5143127441406,0.252346932888031,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257362008094788,0.2768255770206451,0.25323686003685,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278663396835328,0.5875030159950256,0.5583187341690063,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670740723609924,0.4847239553928375,0.3405386805534363,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.79296875,0.3654443919658661,0.349958062171936,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086021304130554,0.2566938996315002,1.174918293952942,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254783868789673,1.0,1.0,0.0,1.0,-3.214519739151001,3.2145116329193115,8.305961273435969e-06,2.482076644897461,0.3428497016429901,0.3428497016429901,0.0,200.6304626464844,210.0,10151.24609375,-0.0,2999.6708984375,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.037109375,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453457593917846,1.0,0.0,0.0,0.5215014815330505,0.5215051174163818,1.814698791235969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.78564453125,0.0,23.36905860900879,1895.4371337890625,0.0,364.5143127441406,0.252346932888031,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248897552490234,0.277091234922409,0.2535257935523987,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9263964891433716,0.5879450440406799,0.5587885975837708,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671057820320129,0.4871439635753631,0.3422519266605377,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.7920427918434143,0.3659477233886719,0.3504852056503296,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077202796936035,0.25699383020401,1.1765121221542358,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270167231559753,1.0,1.0,0.0,1.0,-3.2200427055358887,3.22003436088562,8.334408448718023e-06,2.4862937927246094,0.3431075513362884,0.3431075513362884,0.0,202.1685028076172,210.0,10162.703125,-0.0,3019.854248046875,1.0,283.1499938964844,287.80206298828125,290.2674865722656,291.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,17987.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458160698413849,1.0,0.0,0.0,0.5219972133636475,0.5220008492469788,1.818150607846292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.504150390625,0.0,23.39704322814941,1895.4371337890625,0.0,365.5518798828125,0.2523981034755707,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7240467667579651,0.2773504555225372,0.2538090348243713,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249371886253356,0.5883747935295105,0.5592470765113831,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.8671435117721558,0.4895657300949096,0.3439664244651794,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911242842674255,0.3664445579051971,0.351006269454956,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.706843376159668,0.2572889626026153,1.178084373474121,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285458207130432,1.0,1.0,0.0,1.0,-3.225513458251953,3.225505113601685,8.362634616787545e-06,2.4904708862304688,0.3433758616447449,0.3433758616447449,0.0,203.7061920166016,213.0,10174.3720703125,-0.0,3039.9873046875,1.0,283.1499938964844,287.80291748046875,290.2637939453125,291.03155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17987.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462973475456238,1.0,0.0,0.0,0.5225151777267456,0.5225188136100769,1.8217606978510048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.283447265625,0.0,23.426380157470703,1895.4371337890625,0.0,366.6165161132813,0.2524519562721252,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223699688911438,0.2778508365154266,0.2543593049049377,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220529794692992,0.5891988277435303,0.5601308941841125,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672360181808472,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674196004867553,0.3520310223102569,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051058411598206,0.2578654289245605,1.1811680793762207,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315773725509644,1.0,1.0,0.0,1.0,-3.2363052368164062,3.2362966537475586,8.418453944614157e-06,2.498711109161377,0.3439400196075439,0.3439400196075439,0.0,206.78106689453125,216.0,10198.263671875,-0.0,3080.115234375,1.0,283.1499938964844,287.8043212890625,290.2561340332031,291.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472901523113251,1.0,0.0,0.0,0.5236099362373352,0.5236135721206665,1.8294025849741047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.996337890625,0.0,23.488645553588867,1895.4371337890625,0.0,368.8219909667969,0.2525668144226074,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223699688911438,0.2778508365154266,0.2543593049049377,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9220529794692992,0.5891988277435303,0.5601308941841125,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8672360181808472,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893091440200806,0.3674196004867553,0.3520310223102569,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051058411598206,0.2578654289245605,1.1811680793762207,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315773725509644,1.0,1.0,0.0,1.0,-3.2363052368164062,3.2362966537475586,8.418453944614157e-06,2.498711109161377,0.3439400196075439,0.3439400196075439,0.0,206.78106689453125,216.0,10198.263671875,-0.0,3080.115234375,1.0,283.1499938964844,287.8043212890625,290.2561340332031,291.0257873535156,293.1499938964844,293.1499938964844,283.1499938964844,17986.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472901523113251,1.0,0.0,0.0,0.5236099362373352,0.5236135721206665,1.8294025849741047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.996337890625,0.0,23.488645553588867,1895.4371337890625,0.0,368.8219909667969,0.2525668144226074,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207032442092896,0.2783273458480835,0.2548882961273193,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919219434261322,0.5899754762649536,0.5609704852104187,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508763313293,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875229120254517,0.368369847536087,0.3530325293540954,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033899426460266,0.2584236860275268,1.1841707229614258,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.634573757648468,1.0,1.0,0.0,1.0,-3.246898651123047,3.246890068054199,8.473434718325734e-06,2.5068023204803467,0.3445371389389038,0.3445371389389038,0.0,209.8545684814453,219.0,10222.806640625,-0.0,3120.049072265625,1.0,283.1499938964844,287.80535888671875,290.2481994628906,291.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483208656311035,1.0,0.0,0.0,0.5247759819030762,0.5247796177864075,1.8375592603092628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.882568359375,0.0,23.555286407470703,1895.4371337890625,0.0,371.125,0.2526903450489044,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207032442092896,0.2783273458480835,0.2548882961273193,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919219434261322,0.5899754762649536,0.5609704852104187,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508763313293,0.4992696940898895,0.3508356809616089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875229120254517,0.368369847536087,0.3530325293540954,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033899426460266,0.2584236860275268,1.1841707229614258,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.634573757648468,1.0,1.0,0.0,1.0,-3.246898651123047,3.246890068054199,8.473434718325734e-06,2.5068023204803467,0.3445371389389038,0.3445371389389038,0.0,209.8545684814453,219.0,10222.806640625,-0.0,3120.049072265625,1.0,283.1499938964844,287.80535888671875,290.2481994628906,291.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483208656311035,1.0,0.0,0.0,0.5247759819030762,0.5247796177864075,1.8375592603092628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.882568359375,0.0,23.555286407470703,1895.4371337890625,0.0,371.125,0.2526903450489044,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190433144569397,0.2787802815437317,0.2553962767124176,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164415597915648,0.5907043218612671,0.5617654919624329,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674870133399963,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692952692508697,0.3540108203887939,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016951441764832,0.2589638233184814,1.1870930194854736,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375349760055542,1.0,1.0,0.0,1.0,-3.257293939590454,3.2572853565216064,8.527569661964662e-06,2.514745712280273,0.3451630771160126,0.3451630771160126,0.0,212.9265289306641,222.0,10247.9072265625,-0.0,3159.7783203125,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493860602378845,1.0,0.0,0.0,0.5260050296783447,0.526008665561676,1.846176722608561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.906494140625,0.0,23.62583541870117,1895.4371337890625,0.0,373.5194091796875,0.2528216540813446,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190433144569397,0.2787802815437317,0.2553962767124176,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164415597915648,0.5907043218612671,0.5617654919624329,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674870133399963,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857646942138672,0.3692952692508697,0.3540108203887939,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016951441764832,0.2589638233184814,1.1870930194854736,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375349760055542,1.0,1.0,0.0,1.0,-3.257293939590454,3.2572853565216064,8.527569661964662e-06,2.514745712280273,0.3451630771160126,0.3451630771160126,0.0,212.9265289306641,222.0,10247.9072265625,-0.0,3159.7783203125,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493860602378845,1.0,0.0,0.0,0.5260050296783447,0.526008665561676,1.846176722608561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.906494140625,0.0,23.62583541870117,1895.4371337890625,0.0,373.5194091796875,0.2528216540813446,1.0,0.0,3.0,1.0,0.0
