time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173869609832764,0.279210478067398,0.2558838725090027,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137251377105712,0.5913860201835632,0.562516450881958,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676430583000183,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.3701964020729065,0.3549663722515106,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000210881233215,0.2594863772392273,1.1899371147155762,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404618620872498,1.0,1.0,0.0,1.0,-3.2674951553344727,3.267486572265625,8.580876055930275e-06,2.5225462913513184,0.3458133935928345,0.3458133935928345,0.0,215.9970245361328,225.0,10273.4638671875,-0.0,3199.302978515625,1.0,283.1499938964844,287.8064880371094,290.23114013671875,291.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504823982715606,1.0,0.0,0.0,0.5272884368896484,0.5272920727729797,1.8551967073676682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.0322265625,0.0,23.699790954589844,1895.4371337890625,0.0,375.9993591308594,0.2529597580432892,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173869609832764,0.279210478067398,0.2558838725090027,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137251377105712,0.5913860201835632,0.562516450881958,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676430583000183,0.5089988112449646,0.3577219545841217,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7840337157249451,0.3701964020729065,0.3549663722515106,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000210881233215,0.2594863772392273,1.1899371147155762,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404618620872498,1.0,1.0,0.0,1.0,-3.2674951553344727,3.267486572265625,8.580876055930275e-06,2.5225462913513184,0.3458133935928345,0.3458133935928345,0.0,215.9970245361328,225.0,10273.4638671875,-0.0,3199.302978515625,1.0,283.1499938964844,287.8064880371094,290.23114013671875,291.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,17983.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504823982715606,1.0,0.0,0.0,0.5272884368896484,0.5272920727729797,1.8551967073676682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.0322265625,0.0,23.699790954589844,1895.4371337890625,0.0,375.9993591308594,0.2529597580432892,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165590524673462,0.2794169783592224,0.2561200261116028,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123916029930116,0.5917087197303772,0.562874972820282,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677282929420471,0.5114346742630005,0.3594459295272827,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831781506538391,0.3706377148628235,0.3554354608058929,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991916298866272,0.2597409784793854,1.1913294792175293,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.6419122815132141,1.0,1.0,0.0,1.0,-3.272521734237671,3.2725131511688232,8.607208656030707e-06,2.5263922214508057,0.3461467325687408,0.3461467325687408,0.0,217.5315399169922,225.0,10286.390625,-0.0,3218.98193359375,1.0,283.1499938964844,287.8065795898437,290.22662353515625,291.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510412216186523,1.0,0.0,0.0,0.5279486179351807,0.527952253818512,1.8598452555806944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.12353515625,0.0,23.737939834594727,1895.4371337890625,0.0,377.2695007324219,0.2530311644077301,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157307863235474,0.2796180844306946,0.2563513517379761,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110756516456604,0.5920199751853943,0.5632227659225464,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678179979324341,0.5138716697692871,0.3611707091331482,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823290824890137,0.3710731565952301,0.3558990657329559,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983672380447388,0.2599913477897644,1.192703127861023,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433544754981995,1.0,1.0,0.0,1.0,-3.277501583099365,3.2774930000305176,8.63334207679145e-06,2.5302042961120605,0.3464846909046173,0.3464846909046173,0.0,219.0657653808593,228.0,10299.3974609375,-0.0,3238.610595703125,1.0,283.1499938964844,287.806640625,290.22198486328125,290.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516067504882812,1.0,0.0,0.0,0.5286194086074829,0.5286230444908142,1.8645742727585457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.22802734375,0.0,23.776763916015625,1895.4371337890625,0.0,378.5591125488281,0.2531039118766784,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140721082687378,0.2800048887729645,0.2568002343177795,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085005521774292,0.5926089882850647,0.5638871192932129,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.868010401725769,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.780650794506073,0.3719271421432495,0.3568104207515716,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967338919639587,0.260479986667633,1.1953964233398438,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462149620056152,1.0,1.0,0.0,1.0,-3.287326097488404,3.287317514419556,8.685029570187908e-06,2.5377306938171387,0.3471724689006805,0.3471724689006805,0.0,222.13340759277344,231.0,10325.6103515625,-0.0,3277.723388671875,1.0,283.1499938964844,287.8065490722656,290.2123413085937,290.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527579247951507,1.0,0.0,0.0,0.5299889445304871,0.5299925804138184,1.8742481344702355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.461669921875,0.0,23.8562240600586,1895.4371337890625,0.0,381.1973876953125,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140721082687378,0.2800048887729645,0.2568002343177795,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.9085005521774292,0.5926089882850647,0.5638871192932129,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.868010401725769,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.780650794506073,0.3719271421432495,0.3568104207515716,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967338919639587,0.260479986667633,1.1953964233398438,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462149620056152,1.0,1.0,0.0,1.0,-3.287326097488404,3.287317514419556,8.685029570187908e-06,2.5377306938171387,0.3471724689006805,0.3471724689006805,0.0,222.13340759277344,231.0,10325.6103515625,-0.0,3277.723388671875,1.0,283.1499938964844,287.8065490722656,290.2123413085937,290.99200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527579247951507,1.0,0.0,0.0,0.5299889445304871,0.5299925804138184,1.8742481344702355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.461669921875,0.0,23.8562240600586,1895.4371337890625,0.0,381.1973876953125,0.2532530128955841,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124074101448059,0.2803710103034973,0.2572306394577026,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060062766075134,0.5931525230407715,0.5645089745521545,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682195544242859,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778998076915741,0.3727582097053528,0.3577003180980682,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951205134391785,0.2609522640705108,1.198017120361328,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.2969677448272705,3.296959161758423,8.735926712688524e-06,2.545125722885132,0.3478741645812988,0.3478741645812988,0.0,225.1994781494141,234.0,10352.041015625,-0.0,3316.628662109375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539344310760498,1.0,0.0,0.0,0.5313918590545654,0.5313955545425415,1.8841840088157372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.70654296875,0.0,23.937877655029297,1895.4371337890625,0.0,383.9120788574219,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124074101448059,0.2803710103034973,0.2572306394577026,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060062766075134,0.5931525230407715,0.5645089745521545,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682195544242859,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.778998076915741,0.3727582097053528,0.3577003180980682,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951205134391785,0.2609522640705108,1.198017120361328,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.2969677448272705,3.296959161758423,8.735926712688524e-06,2.545125722885132,0.3478741645812988,0.3478741645812988,0.0,225.1994781494141,234.0,10352.041015625,-0.0,3316.628662109375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539344310760498,1.0,0.0,0.0,0.5313918590545654,0.5313955545425415,1.8841840088157372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.70654296875,0.0,23.937877655029297,1895.4371337890625,0.0,383.9120788574219,0.2534065544605255,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.710733950138092,0.2807172536849975,0.2576431632041931,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036006927490234,0.5936511158943176,0.56508868932724,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684454560279846,0.5285174250602722,0.371534913778305,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735668361186981,0.3585690855979919,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276985168457,0.2614085972309112,1.200566649436951,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518396139144897,1.0,1.0,0.0,1.0,-3.306429624557495,3.3064208030700684,8.786086254986003e-06,2.552408695220948,0.3485869765281677,0.3485869765281677,0.0,228.263916015625,237.0,10378.623046875,-0.0,3355.323974609375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552769958972931,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943444146657384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.901123046875,0.0,24.021404266357425,1895.4371337890625,0.0,387.032958984375,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.710733950138092,0.2807172536849975,0.2576431632041931,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036006927490234,0.5936511158943176,0.56508868932724,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684454560279846,0.5285174250602722,0.371534913778305,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773710489273071,0.3735668361186981,0.3585690855979919,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6935276985168457,0.2614085972309112,1.200566649436951,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518396139144897,1.0,1.0,0.0,1.0,-3.306429624557495,3.3064208030700684,8.786086254986003e-06,2.552408695220948,0.3485869765281677,0.3485869765281677,0.0,228.263916015625,237.0,10378.623046875,-0.0,3355.323974609375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9751281738281,293.1499938964844,293.1499938964844,283.1499938964844,17981.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552769958972931,1.0,0.0,0.0,0.5328227281570435,0.5328263640403748,1.8943444146657384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.901123046875,0.0,24.021404266357425,1895.4371337890625,0.0,387.032958984375,0.2535638809204101,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090499401092529,0.2810454964637756,0.2580394446849823,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012770652770996,0.5941076874732971,0.5656289458274841,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686881065368652,0.5334075093269348,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757708430290222,0.374354600906372,0.3594182133674621,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919565200805664,0.2618502676486969,1.2030502557754517,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546064615249634,1.0,1.0,0.0,1.0,-3.315724849700928,3.315716028213501,8.835615517455153e-06,2.55960750579834,0.3493078947067261,0.3493078947067261,0.0,231.3271484375,240.0,10405.291015625,-0.0,3393.833251953125,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569249749183655,1.0,0.0,0.0,0.5342751741409302,0.5342788100242615,1.9046863641847267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.90625,0.0,24.10643196105957,1895.4371337890625,0.0,390.8976745605469,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090499401092529,0.2810454964637756,0.2580394446849823,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012770652770996,0.5941076874732971,0.5656289458274841,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686881065368652,0.5334075093269348,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757708430290222,0.374354600906372,0.3594182133674621,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919565200805664,0.2618502676486969,1.2030502557754517,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546064615249634,1.0,1.0,0.0,1.0,-3.315724849700928,3.315716028213501,8.835615517455153e-06,2.55960750579834,0.3493078947067261,0.3493078947067261,0.0,231.3271484375,240.0,10405.291015625,-0.0,3393.833251953125,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,17980.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569249749183655,1.0,0.0,0.0,0.5342751741409302,0.5342788100242615,1.9046863641847267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.90625,0.0,24.10643196105957,1895.4371337890625,0.0,390.8976745605469,0.2537242174148559,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082028388977051,0.2812027633190155,0.2582314014434814,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.900126576423645,0.5943193435668945,0.5658835768699646,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688156604766846,0.5358543395996094,0.3767258524894714,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.774980366230011,0.3747403025627136,0.3598350584506988,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911787986755371,0.2620653510093689,1.2042665481567385,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559783816337585,1.0,1.0,0.0,1.0,-3.320307731628418,3.320298910140991,8.860128218657337e-06,2.5631728172302246,0.3496708869934082,0.3496708869934082,0.0,232.8580017089844,240.0,10418.64453125,-0.0,3413.0087890625,1.0,283.1499938964844,287.8047790527344,290.1700134277344,290.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,17980.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578334093093872,1.0,0.0,0.0,0.5350085496902466,0.5350121855735779,1.909918800890864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.804931640625,0.0,24.14945411682129,1895.4371337890625,0.0,393.044189453125,0.2538054585456848,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073569297790527,0.2813556790351867,0.2584194839000702,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989819884300232,0.5945202708244324,0.566128134727478,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689472079277039,0.5383021831512451,0.3784576058387756,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741961479187012,0.3751206994056701,0.3602469563484192,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.690406322479248,0.262276828289032,1.205466389656067,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.352294921875,1.0,0.6573429703712463,1.0,1.0,0.0,1.0,-3.3248491287231445,3.3248403072357178,8.884479029802606e-06,2.566716432571411,0.350035160779953,0.350035160779953,0.0,234.3884429931641,243.0,10432.001953125,-0.0,3432.134765625,1.0,283.1499938964844,287.8043518066406,290.1614685058594,290.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587709605693817,1.0,0.0,0.0,0.5357457995414734,0.5357494950294495,1.9151864094624216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.63037109375,0.0,24.192766189575195,1895.4371337890625,0.0,395.2716674804688,0.253887265920639,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056775093078613,0.2816490232944488,0.2587843537330627,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967104554176331,0.5948905944824219,0.5665876269340515,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692216277122498,0.5432012677192688,0.3819230794906616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758659958839416,0.3610561490058899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888766884803772,0.2626891136169433,1.2078187465667725,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600505709648132,1.0,1.0,0.0,1.0,-3.333810567855835,3.333801746368408,8.932708624342922e-06,2.573739528656006,0.3507664799690246,0.3507664799690246,0.0,237.4483184814453,246.0,10458.705078125,-0.0,3470.242919921875,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606680572032928,1.0,0.0,0.0,0.5372299551963806,0.5372335910797119,1.925812043168662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.068603515625,0.0,24.28012466430664,1895.4371337890625,0.0,399.8171081542969,0.2540524005889892,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056775093078613,0.2816490232944488,0.2587843537330627,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967104554176331,0.5948905944824219,0.5665876269340515,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692216277122498,0.5432012677192688,0.3819230794906616,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726462483406067,0.3758659958839416,0.3610561490058899,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888766884803772,0.2626891136169433,1.2078187465667725,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600505709648132,1.0,1.0,0.0,1.0,-3.333810567855835,3.333801746368408,8.932708624342922e-06,2.573739528656006,0.3507664799690246,0.3507664799690246,0.0,237.4483184814453,246.0,10458.705078125,-0.0,3470.242919921875,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606680572032928,1.0,0.0,0.0,0.5372299551963806,0.5372335910797119,1.925812043168662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.068603515625,0.0,24.28012466430664,1895.4371337890625,0.0,399.8171081542969,0.2540524005889892,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040145397186279,0.2819260954856872,0.2591346502304077,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944620490074158,0.5952188968658447,0.567007839679718,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695106506347656,0.5481047630310059,0.3853913843631744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711203694343567,0.3765906989574432,0.3618460297584533,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.68736732006073,0.2630874514579773,1.210108757019043,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627299189567566,1.0,1.0,0.0,1.0,-3.342612743377685,3.34260368347168,8.98030793905491e-06,2.580676555633545,0.3515001535415649,0.3515001535415649,0.0,240.50672912597656,249.0,10485.3623046875,-0.0,3508.157470703125,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625204503536224,1.0,0.0,0.0,0.5387239456176758,0.5387275815010071,1.9365380410363293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.24365234375,0.0,24.368295669555664,1895.4371337890625,0.0,404.3053283691406,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040145397186279,0.2819260954856872,0.2591346502304077,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944620490074158,0.5952188968658447,0.567007839679718,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695106506347656,0.5481047630310059,0.3853913843631744,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711203694343567,0.3765906989574432,0.3618460297584533,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.68736732006073,0.2630874514579773,1.210108757019043,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627299189567566,1.0,1.0,0.0,1.0,-3.342612743377685,3.34260368347168,8.98030793905491e-06,2.580676555633545,0.3515001535415649,0.3515001535415649,0.0,240.50672912597656,249.0,10485.3623046875,-0.0,3508.157470703125,1.0,283.1499938964844,287.80242919921875,290.1205749511719,290.9151916503906,293.1499938964844,293.1499938964844,283.1499938964844,17979.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625204503536224,1.0,0.0,0.0,0.5387239456176758,0.5387275815010071,1.9365380410363293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.24365234375,0.0,24.368295669555664,1895.4371337890625,0.0,404.3053283691406,0.2542192637920379,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023676633834839,0.2821873426437378,0.2594707608222961,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892236053943634,0.5955056548118591,0.5673891305923462,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133826255798,0.5530124306678772,0.3888624012470245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696175575256348,0.3772948682308197,0.3626166880130768,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858777403831482,0.2634721994400024,1.2123379707336426,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653814911842346,1.0,1.0,0.0,1.0,-3.351257801055908,3.351248979568481,9.027275154949166e-06,2.5875256061553955,0.3522346317768097,0.3522346317768097,0.0,243.563705444336,252.0,10511.935546875,-0.0,3545.877685546875,1.0,283.1499938964844,287.8013000488281,290.0969543457031,290.8939208984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642831087112427,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.19189453125,0.0,24.45708274841309,1895.4371337890625,0.0,408.6227111816406,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023676633834839,0.2821873426437378,0.2594707608222961,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892236053943634,0.5955056548118591,0.5673891305923462,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133826255798,0.5530124306678772,0.3888624012470245,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696175575256348,0.3772948682308197,0.3626166880130768,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858777403831482,0.2634721994400024,1.2123379707336426,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.3530578613281,1.0,0.6653814911842346,1.0,1.0,0.0,1.0,-3.351257801055908,3.351248979568481,9.027275154949166e-06,2.5875256061553955,0.3522346317768097,0.3522346317768097,0.0,243.563705444336,252.0,10511.935546875,-0.0,3545.877685546875,1.0,283.1499938964844,287.8013000488281,290.0969543457031,290.8939208984375,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642831087112427,1.0,0.0,0.0,0.540224552154541,0.5402281880378723,1.947341488062193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.19189453125,0.0,24.45708274841309,1895.4371337890625,0.0,408.6227111816406,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007367014884949,0.2824332416057586,0.2597931325435638,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.890032172203064,0.5957517027854919,0.5677322149276733,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579239130020142,0.3923358023166656,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369781494141,0.3779787421226501,0.363368272781372,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844074130058289,0.2638436555862427,1.2145079374313354,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680058836936951,1.0,1.0,0.0,1.0,-3.359749794006348,3.359740734100342,9.073614819499198e-06,2.5942859649658203,0.3529683947563171,0.3529683947563171,0.0,246.6193389892578,255.0,10538.392578125,-0.0,3583.405029296875,1.0,283.1499938964844,287.80010986328125,290.07183837890625,290.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659548699855804,1.0,0.0,0.0,0.541728675365448,0.5417323708534241,1.9582003574214468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.9453125,0.0,24.54630470275879,1895.4371337890625,0.0,412.7599487304688,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007367014884949,0.2824332416057586,0.2597931325435638,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.890032172203064,0.5957517027854919,0.5677322149276733,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701287508010864,0.5579239130020142,0.3923358023166656,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681369781494141,0.3779787421226501,0.363368272781372,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844074130058289,0.2638436555862427,1.2145079374313354,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680058836936951,1.0,1.0,0.0,1.0,-3.359749794006348,3.359740734100342,9.073614819499198e-06,2.5942859649658203,0.3529683947563171,0.3529683947563171,0.0,246.6193389892578,255.0,10538.392578125,-0.0,3583.405029296875,1.0,283.1499938964844,287.80010986328125,290.07183837890625,290.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659548699855804,1.0,0.0,0.0,0.541728675365448,0.5417323708534241,1.9582003574214468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.9453125,0.0,24.54630470275879,1895.4371337890625,0.0,412.7599487304688,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999270915985107,0.2825504243373871,0.2599491775035858,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889383673667908,0.5958596467971802,0.5678895115852356,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702909350395203,0.5603809952735901,0.394073337316513,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674046158790588,0.3783129751682281,0.3637368679046631,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836793422698975,0.2640244364738464,1.2155709266662598,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693079471588135,1.0,1.0,0.0,1.0,-3.363938093185425,3.363929033279419,9.096544090425596e-06,2.597631931304932,0.3533346354961395,0.3533346354961395,0.0,248.1465759277344,255.0,10551.5673828125,-0.0,3602.093994140625,1.0,283.1499938964844,287.79949951171875,290.0588073730469,290.85906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667598307132721,1.0,0.0,0.0,0.5424812436103821,0.5424848794937134,1.9636447134985253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.255126953125,0.0,24.591026306152344,1895.4371337890625,0.0,414.7669677734375,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991212964057922,0.282663881778717,0.2601019144058227,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878500461578369,0.5959580540657043,0.5680378079414368,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704558610916138,0.5628386735916138,0.395811378955841,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666775584220886,0.3786421716213226,0.3641007542610168,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829559803009033,0.2642020583152771,1.216619610786438,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706035137176514,1.0,1.0,0.0,1.0,-3.3680896759033203,3.3680806159973145,9.11931783775799e-06,2.600955009460449,0.3537002503871918,0.3537002503871918,0.0,249.6735076904297,258.0,10564.7021484375,-0.0,3620.73583984375,1.0,283.1499938964844,287.7988586425781,290.0455322265625,290.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675480723381042,1.0,0.0,0.0,0.5432336330413818,0.5432373285293579,1.9690956420959093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.524658203125,0.0,24.63579368591309,1895.4371337890625,0.0,416.7417602539063,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975213289260864,0.2828797399997711,0.2603975236415863,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856906294822693,0.5961282849311829,0.5683088898658752,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937002182007,0.567755937576294,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387619018555,0.3792854845523834,0.3648144006729126,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815231442451477,0.2645479142665863,1.2186753749847412,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731752753257751,1.0,1.0,0.0,1.0,-3.37628436088562,3.3762753009796143,9.16440512810368e-06,2.6075334548950195,0.3544290065765381,0.3544290065765381,0.0,252.726303100586,261.0,10590.8408203125,-0.0,3657.87939453125,1.0,283.1499938964844,287.7975158691406,290.0184020996094,290.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690808355808258,1.0,0.0,0.0,0.5447369813919067,0.544740617275238,1.980009045610132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.94873046875,0.0,24.72540283203125,1895.4371337890625,0.0,420.6089782714844,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975213289260864,0.2828797399997711,0.2603975236415863,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856906294822693,0.5961282849311829,0.5683088898658752,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707937002182007,0.567755937576294,0.3992885053157806,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652387619018555,0.3792854845523834,0.3648144006729126,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815231442451477,0.2645479142665863,1.2186753749847412,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731752753257751,1.0,1.0,0.0,1.0,-3.37628436088562,3.3762753009796143,9.16440512810368e-06,2.6075334548950195,0.3544290065765381,0.3544290065765381,0.0,252.726303100586,261.0,10590.8408203125,-0.0,3657.87939453125,1.0,283.1499938964844,287.7975158691406,290.0184020996094,290.82177734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690808355808258,1.0,0.0,0.0,0.5447369813919067,0.544740617275238,1.980009045610132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.94873046875,0.0,24.72540283203125,1895.4371337890625,0.0,420.6089782714844,0.2548962831497192,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959361433982849,0.2830810248851776,0.2606801986694336,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835524916648865,0.5962588787078857,0.5685446858406067,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711409568786621,0.5726749897003174,0.4027667641639709,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.379908800125122,0.3655093312263489,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801083087921143,0.2648815214633941,1.2206767797470093,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757217645645142,1.0,1.0,0.0,1.0,-3.3843348026275635,3.3843257427215576,9.208863957610449e-06,2.614018440246582,0.355153739452362,0.355153739452362,0.0,255.7780914306641,264.0,10616.78515625,-0.0,3694.83447265625,1.0,283.1499938964844,287.796142578125,289.9905700683594,290.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705588817596435,1.0,0.0,0.0,0.5462365746498108,0.5462402105331421,1.9909254689309825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.22998046875,0.0,24.814998626708984,1895.4371337890625,0.0,424.3723754882813,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959361433982849,0.2830810248851776,0.2606801986694336,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835524916648865,0.5962588787078857,0.5685446858406067,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711409568786621,0.5726749897003174,0.4027667641639709,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638193964958191,0.379908800125122,0.3655093312263489,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801083087921143,0.2648815214633941,1.2206767797470093,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757217645645142,1.0,1.0,0.0,1.0,-3.3843348026275635,3.3843257427215576,9.208863957610449e-06,2.614018440246582,0.355153739452362,0.355153739452362,0.0,255.7780914306641,264.0,10616.78515625,-0.0,3694.83447265625,1.0,283.1499938964844,287.796142578125,289.9905700683594,290.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705588817596435,1.0,0.0,0.0,0.5462365746498108,0.5462402105331421,1.9909254689309825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.22998046875,0.0,24.814998626708984,1895.4371337890625,0.0,424.3723754882813,0.2550663948059082,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364607334137,0.2832679450511932,0.2609502375125885,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814306855201721,0.5963442325592041,0.5687394142150879,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953660964966,0.577595055103302,0.4062456488609314,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805122971534729,0.3661858737468719,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787102818489075,0.2652032375335693,1.2226258516311646,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782429814338684,1.0,1.0,0.0,1.0,-3.3922362327575684,3.3922271728515625,9.25265430851141e-06,2.620401859283448,0.3558735847473144,0.3558735847473144,0.0,258.8300476074219,267.0,10642.5068359375,-0.0,3731.589599609375,1.0,283.1499938964844,287.7947082519531,289.9623107910156,290.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719798266887665,1.0,0.0,0.0,0.5477304458618164,0.5477341413497925,2.001830345932376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.38037109375,0.0,24.904464721679688,1895.4371337890625,0.0,428.0224304199219,0.2552363276481628,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.694364607334137,0.2832679450511932,0.2609502375125885,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814306855201721,0.5963442325592041,0.5687394142150879,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714953660964966,0.577595055103302,0.4062456488609314,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624179124832153,0.3805122971534729,0.3661858737468719,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787102818489075,0.2652032375335693,1.2226258516311646,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782429814338684,1.0,1.0,0.0,1.0,-3.3922362327575684,3.3922271728515625,9.25265430851141e-06,2.620401859283448,0.3558735847473144,0.3558735847473144,0.0,258.8300476074219,267.0,10642.5068359375,-0.0,3731.589599609375,1.0,283.1499938964844,287.7947082519531,289.9623107910156,290.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719798266887665,1.0,0.0,0.0,0.5477304458618164,0.5477341413497925,2.001830345932376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.38037109375,0.0,24.904464721679688,1895.4371337890625,0.0,428.0224304199219,0.2552363276481628,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928057074546814,0.2834402024745941,0.2612073421478271,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793230056762695,0.5963824391365051,0.5688902735710144,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825148820877075,0.4097244441509247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610331177711487,0.3810955286026001,0.3668436110019684,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773282885551453,0.2655129730701446,1.2245221138000488,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807383894920349,1.0,1.0,0.0,1.0,-3.3999834060668945,3.3999741077423096,9.29572979657678e-06,2.626675605773926,0.3565874993801117,0.3565874993801117,0.0,261.8819580078125,270.0,10667.974609375,-0.0,3768.124755859375,1.0,283.1499938964844,287.7932434082031,289.9338684082031,290.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733342826366424,1.0,0.0,0.0,0.5492165684700012,0.5492202043533325,2.01270768940276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.411865234375,0.0,24.99366950988769,1895.4371337890625,0.0,431.5312194824219,0.255405843257904,1.0,0.0,3.0,1.0,0.0
