time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928057074546814,0.2834402024745941,0.2612073421478271,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793230056762695,0.5963824391365051,0.5688902735710144,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718558549880981,0.5825148820877075,0.4097244441509247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610331177711487,0.3810955286026001,0.3668436110019684,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773282885551453,0.2655129730701446,1.2245221138000488,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807383894920349,1.0,1.0,0.0,1.0,-3.3999834060668945,3.3999741077423096,9.29572979657678e-06,2.626675605773926,0.3565874993801117,0.3565874993801117,0.0,261.8819580078125,270.0,10667.974609375,-0.0,3768.124755859375,1.0,283.1499938964844,287.7932434082031,289.9338684082031,290.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733342826366424,1.0,0.0,0.0,0.5492165684700012,0.5492202043533325,2.01270768940276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.411865234375,0.0,24.99366950988769,1895.4371337890625,0.0,431.5312194824219,0.255405843257904,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920310258865356,0.2835208475589752,0.2613310813903808,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782745003700256,0.5963841080665588,0.5689494609832764,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720380067825317,0.584974467754364,0.4114635586738586,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603468298912048,0.381379634141922,0.3671654760837555,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766432523727417,0.2656634449958801,1.225450873374939,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819765567779541,1.0,1.0,0.0,1.0,-3.403799772262573,3.4037904739379883,9.316997420683036e-06,2.629770278930664,0.3569419980049133,0.3569419980049133,0.0,263.4078674316406,270.0,10680.609375,-0.0,3786.308837890625,1.0,283.1499938964844,287.7925109863281,289.91961669921875,290.72955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739842116832733,1.0,0.0,0.0,0.5499561429023743,0.5499598383903503,2.018132150283236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.388671875,0.0,25.038143157958984,1895.4371337890625,0.0,433.2252197265625,0.2554903924465179,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912593841552734,0.2835977971553802,0.2614516019821167,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772295117378235,0.5963742136955261,0.5689978003501892,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722214102745056,0.5874334573745728,0.4132023751735687,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596644759178162,0.3816586434841156,0.3674826323986053,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759621500968933,0.2658109962940216,1.2263668775558472,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832083463668823,1.0,1.0,0.0,1.0,-3.4075777530670166,3.407568454742432,9.33808223635424e-06,2.63283634185791,0.3572947680950165,0.3572947680950165,0.0,264.9336853027344,273.0,10693.1728515625,-0.0,3804.435791015625,1.0,283.1499938964844,287.791748046875,289.90545654296875,290.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746147096157074,1.0,0.0,0.0,0.550693154335022,0.550696849822998,2.0235448872085733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.343017578125,0.0,25.08250999450684,1895.4371337890625,0.0,434.87506103515625,0.2555747628211975,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689725399017334,0.2837411165237427,0.2616833448410034,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751506805419922,0.5963216423988342,0.5690640211105347,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923495292663574,0.4166786074638366,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116292953491,0.3822022080421448,0.368103563785553,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118068695068,0.2660979032516479,1.2281630039215088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856536269187927,1.0,1.0,0.0,1.0,-3.415024757385254,3.415015459060669,9.379726179759018e-06,2.638885259628296,0.3579950332641601,0.3579950332641601,0.0,267.98541259765625,276.0,10718.0927734375,-0.0,3840.531494140625,1.0,283.1499938964844,287.79022216796875,289.8773498535156,290.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758155643939972,1.0,0.0,0.0,0.5521592497825623,0.5521628856658936,2.034333412836986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.196533203125,0.0,25.17091178894043,1895.4371337890625,0.0,438.0349426269531,0.2557428777217865,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689725399017334,0.2837411165237427,0.2616833448410034,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751506805419922,0.5963216423988342,0.5690640211105347,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725910186767578,0.5923495292663574,0.4166786074638366,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116292953491,0.3822022080421448,0.368103563785553,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118068695068,0.2660979032516479,1.2281630039215088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856536269187927,1.0,1.0,0.0,1.0,-3.415024757385254,3.415015459060669,9.379726179759018e-06,2.638885259628296,0.3579950332641601,0.3579950332641601,0.0,267.98541259765625,276.0,10718.0927734375,-0.0,3840.531494140625,1.0,283.1499938964844,287.79022216796875,289.8773498535156,290.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758155643939972,1.0,0.0,0.0,0.5521592497825623,0.5521628856658936,2.034333412836986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.196533203125,0.0,25.17091178894043,1895.4371337890625,0.0,438.0349426269531,0.2557428777217865,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882033348083496,0.2838698029518127,0.261902242898941,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730862140655518,0.5962245464324951,0.5690885782241821,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972617864608765,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738030433655,0.3827258050441742,0.3687059581279754,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276960849762,0.266373723745346,1.2299102544784546,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688073992729187,1.0,1.0,0.0,1.0,-3.4223225116729736,3.4223132133483887,9.420635251444764e-06,2.644816637039185,0.3586875200271606,0.3586875200271606,0.0,271.03668212890625,279.0,10742.71484375,-0.0,3876.398193359375,1.0,283.1499938964844,287.7886962890625,289.849853515625,290.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769286811351776,1.0,0.0,0.0,0.5536131858825684,0.5536168217658997,2.045061187061492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.9921875,0.0,25.258777618408203,1895.4371337890625,0.0,440.98486328125,0.2559100687503814,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882033348083496,0.2838698029518127,0.261902242898941,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730862140655518,0.5962245464324951,0.5690885782241821,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729639053344727,0.5972617864608765,0.420152336359024,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738030433655,0.3827258050441742,0.3687059581279754,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.673276960849762,0.266373723745346,1.2299102544784546,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502502441406,1.0,0.688073992729187,1.0,1.0,0.0,1.0,-3.4223225116729736,3.4223132133483887,9.420635251444764e-06,2.644816637039185,0.3586875200271606,0.3586875200271606,0.0,271.03668212890625,279.0,10742.71484375,-0.0,3876.398193359375,1.0,283.1499938964844,287.7886962890625,289.849853515625,290.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769286811351776,1.0,0.0,0.0,0.5536131858825684,0.5536168217658997,2.045061187061492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.9921875,0.0,25.258777618408203,1895.4371337890625,0.0,440.98486328125,0.2559100687503814,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.686692476272583,0.2839835286140442,0.2621080577373504,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710356950759888,0.5960832834243774,0.5690719485282898,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.602168619632721,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.38322913646698,0.3692896366119385,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719571352005005,0.2666385769844055,1.2316094636917114,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.69046950340271,1.0,1.0,0.0,1.0,-3.4294703006744385,3.4294607639312744,9.460791261517444e-06,2.6506268978118896,0.3593717217445373,0.3593717217445373,0.0,274.0875549316406,282.0,10767.0224609375,-0.0,3912.02783203125,1.0,283.1499938964844,287.787109375,289.8232116699219,290.6386413574219,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779493510723114,1.0,0.0,0.0,0.5550536513328552,0.5550573468208313,2.0557173741053706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.751708984375,0.0,25.346023559570312,1895.4371337890625,0.0,443.7075500488281,0.2560760974884033,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.686692476272583,0.2839835286140442,0.2621080577373504,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710356950759888,0.5960832834243774,0.5690719485282898,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733387589454651,0.602168619632721,0.4236223995685577,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.38322913646698,0.3692896366119385,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719571352005005,0.2666385769844055,1.2316094636917114,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.69046950340271,1.0,1.0,0.0,1.0,-3.4294703006744385,3.4294607639312744,9.460791261517444e-06,2.6506268978118896,0.3593717217445373,0.3593717217445373,0.0,274.0875549316406,282.0,10767.0224609375,-0.0,3912.02783203125,1.0,283.1499938964844,287.787109375,289.8232116699219,290.6386413574219,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779493510723114,1.0,0.0,0.0,0.5550536513328552,0.5550573468208313,2.0557173741053706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.751708984375,0.0,25.346023559570312,1895.4371337890625,0.0,443.7075500488281,0.2560760974884033,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851925253868103,0.2840823233127594,0.2623007595539093,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689992427825928,0.5958989262580872,0.5690150856971741,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070687174797058,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543400526046753,0.3837123513221741,0.369854599237442,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706521511077881,0.2668927609920501,1.2332619428634644,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928405165672302,1.0,1.0,0.0,1.0,-3.436469554901123,3.436460256576538,9.500191481492948e-06,2.6563143730163574,0.3600472211837768,0.3600472211837768,0.0,277.1380310058594,285.0,10791.005859375,-0.0,3947.419189453125,1.0,283.1499938964844,287.7855529785156,289.7977294921875,290.6144714355469,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788731038570404,1.0,0.0,0.0,0.5564796924591064,0.5564833879470825,2.0662939803628443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.49755859375,0.0,25.432580947875977,1895.4371337890625,0.0,446.1864013671875,0.2562408745288849,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851925253868103,0.2840823233127594,0.2623007595539093,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689992427825928,0.5958989262580872,0.5690150856971741,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737146258354187,0.6070687174797058,0.4270878732204437,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543400526046753,0.3837123513221741,0.369854599237442,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706521511077881,0.2668927609920501,1.2332619428634644,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928405165672302,1.0,1.0,0.0,1.0,-3.436469554901123,3.436460256576538,9.500191481492948e-06,2.6563143730163574,0.3600472211837768,0.3600472211837768,0.0,277.1380310058594,285.0,10791.005859375,-0.0,3947.419189453125,1.0,283.1499938964844,287.7855529785156,289.7977294921875,290.6144714355469,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788731038570404,1.0,0.0,0.0,0.5564796924591064,0.5564833879470825,2.0662939803628443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.49755859375,0.0,25.432580947875977,1895.4371337890625,0.0,446.1864013671875,0.2562408745288849,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844464540481567,0.284125953912735,0.2623920440673828,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679861426353455,0.5957903861999512,0.5689713358879089,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739026188850403,0.6095158457756042,0.4288185536861419,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536898255348206,0.3839461803436279,0.3701298832893371,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700050830841064,0.2670157849788666,1.2340704202651978,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940166354179382,1.0,1.0,0.0,1.0,-3.4399123191833496,3.439902782440185,9.519596460449977e-06,2.6591100692749023,0.3603814840316772,0.3603814840316772,0.0,278.6629943847656,285.0,10802.869140625,-0.0,3965.01953125,1.0,283.1499938964844,287.7847595214844,289.7854919433594,290.6029052734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479297786951065,1.0,0.0,0.0,0.5571867823600769,0.557190477848053,2.071548621529473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.372314453125,0.0,25.475568771362305,1895.4371337890625,0.0,447.3308410644531,0.2563227117061615,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837030649185181,0.2841659486293793,0.2624801695346832,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669767379760742,0.5956717729568481,0.5689182281494141,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906715393066,0.6119608283042908,0.4305478930473327,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530428767204285,0.3841751515865326,0.3704006671905517,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693617701530457,0.2671363651752472,1.234868049621582,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.695186972618103,1.0,1.0,0.0,1.0,-3.443320035934448,3.443310499191284,9.538818630971946e-06,2.6618754863739014,0.3607135117053985,0.3607135117053985,0.0,280.1878967285156,288.0,10814.650390625,-0.0,3982.56298828125,1.0,283.1499938964844,287.7839660644531,289.77362060546875,290.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796963632106781,1.0,0.0,0.0,0.5578901171684265,0.5578937530517578,2.0767812358712945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.252197265625,0.0,25.51837158203125,1895.4371337890625,0.0,448.4075622558594,0.2564042210578918,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822240352630615,0.2842347621917724,0.2626465559005737,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649687170982361,0.5954039096832275,0.5687833428382874,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168440580368042,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758337020874,0.3846182227134704,0.3709284365177154,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.236430287361145,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509765625,1.0,1.0,0.0,1.0,-3.450026750564575,3.450017213821411,9.576690899848472e-06,2.6673123836517334,0.3613705337047577,0.3613705337047577,0.0,283.2373962402344,291.0,10837.958984375,-0.0,4017.468505859375,1.0,283.1499938964844,287.7823791503906,289.7511901855469,290.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804127514362335,1.0,0.0,0.0,0.5592844486236572,0.5592881441116333,2.087175587917045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.039794921875,0.0,25.60336303710937,1895.4371337890625,0.0,450.3494873046875,0.2565661072731018,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822240352630615,0.2842347621917724,0.2626465559005737,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649687170982361,0.5954039096832275,0.5687833428382874,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744662404060364,0.6168440580368042,0.4340018033981323,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758337020874,0.3846182227134704,0.3709284365177154,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.236430287361145,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509765625,1.0,1.0,0.0,1.0,-3.450026750564575,3.450017213821411,9.576690899848472e-06,2.6673123836517334,0.3613705337047577,0.3613705337047577,0.0,283.2373962402344,291.0,10837.958984375,-0.0,4017.468505859375,1.0,283.1499938964844,287.7823791503906,289.7511901855469,290.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804127514362335,1.0,0.0,0.0,0.5592844486236572,0.5592881441116333,2.087175587917045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.039794921875,0.0,25.60336303710937,1895.4371337890625,0.0,450.3494873046875,0.2565661072731018,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807551383972168,0.2842884957790375,0.2627997696399688,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629751205444336,0.595095694065094,0.568610668182373,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217173337936401,0.4374488890171051,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850413858890533,0.3714376986026764,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668244004249573,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998088359832764,1.0,1.0,0.0,1.0,-3.456589460372925,3.4565796852111816,9.613796464691404e-06,2.6726229190826416,0.3620178699493408,0.3620178699493408,0.0,286.28619384765625,294.0,10860.9189453125,-0.0,4052.126953125,1.0,283.1499938964844,287.78076171875,289.7306823730469,290.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810174405574798,1.0,0.0,0.0,0.5606618523597717,0.560665488243103,2.0974685099872665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.885498046875,0.0,25.68749237060547,1895.4371337890625,0.0,451.995361328125,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807551383972168,0.2842884957790375,0.2627997696399688,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629751205444336,0.595095694065094,0.568610668182373,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748407959938049,0.6217173337936401,0.4374488890171051,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504859566688538,0.3850413858890533,0.3714376986026764,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668244004249573,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998088359832764,1.0,1.0,0.0,1.0,-3.456589460372925,3.4565796852111816,9.613796464691404e-06,2.6726229190826416,0.3620178699493408,0.3620178699493408,0.0,286.28619384765625,294.0,10860.9189453125,-0.0,4052.126953125,1.0,283.1499938964844,287.78076171875,289.7306823730469,290.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810174405574798,1.0,0.0,0.0,0.5606618523597717,0.560665488243103,2.0974685099872665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.885498046875,0.0,25.68749237060547,1895.4371337890625,0.0,451.995361328125,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792961955070496,0.2843271493911743,0.2629397511482239,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609959483146667,0.5947480201721191,0.5684012174606323,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265790462493896,0.4408881366252899,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251396179199,0.385444700717926,0.3719285726547241,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771136283875,0.2678073942661285,1.2394251823425293,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020845413208008,1.0,1.0,0.0,1.0,-3.4630093574523926,3.4629998207092285,9.650131687521936e-06,2.6778059005737305,0.3626553118228912,0.3626553118228912,0.0,289.3343811035156,297.0,10883.5244140625,-0.0,4086.53662109375,1.0,283.1499938964844,287.7791748046875,289.71240234375,290.53369140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815065562725067,1.0,0.0,0.0,0.5620215535163879,0.5620251893997192,2.1076543177400712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.814453125,0.0,25.77071189880371,1895.4371337890625,0.0,453.3311767578125,0.2568849325180053,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792961955070496,0.2843271493911743,0.2629397511482239,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609959483146667,0.5947480201721191,0.5684012174606323,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133846282959,0.6265790462493896,0.4408881366252899,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251396179199,0.385444700717926,0.3719285726547241,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771136283875,0.2678073942661285,1.2394251823425293,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020845413208008,1.0,1.0,0.0,1.0,-3.4630093574523926,3.4629998207092285,9.650131687521936e-06,2.6778059005737305,0.3626553118228912,0.3626553118228912,0.0,289.3343811035156,297.0,10883.5244140625,-0.0,4086.53662109375,1.0,283.1499938964844,287.7791748046875,289.71240234375,290.53369140625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815065562725067,1.0,0.0,0.0,0.5620215535163879,0.5620251893997192,2.1076543177400712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.814453125,0.0,25.77071189880371,1895.4371337890625,0.0,453.3311767578125,0.2568849325180053,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778452396392822,0.2843497097492218,0.2630661129951477,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590291738510132,0.5943590402603149,0.5681546330451965,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.631401002407074,0.4443102478981018,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739785194397,0.3858274221420288,0.3724008798599243,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425226211548,0.2680115699768066,1.2408599853515625,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.704336404800415,1.0,1.0,0.0,1.0,-3.46927547454834,3.4692656993865967,9.685630175226834e-06,2.6828527450561523,0.3632825911045074,0.3632825911045074,0.0,292.3837585449219,300.0,10905.7568359375,-0.0,4120.67431640625,1.0,283.1499938964844,287.777587890625,289.69659423828125,290.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818768203258514,1.0,0.0,0.0,0.5633628964424133,0.5633665919303894,2.117726971562206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.8505859375,0.0,25.85297393798828,1895.4371337890625,0.0,454.3450317382813,0.2570416927337646,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778452396392822,0.2843497097492218,0.2630661129951477,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590291738510132,0.5943590402603149,0.5681546330451965,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755760192871094,0.631401002407074,0.4443102478981018,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739785194397,0.3858274221420288,0.3724008798599243,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425226211548,0.2680115699768066,1.2408599853515625,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.704336404800415,1.0,1.0,0.0,1.0,-3.46927547454834,3.4692656993865967,9.685630175226834e-06,2.6828527450561523,0.3632825911045074,0.3632825911045074,0.0,292.3837585449219,300.0,10905.7568359375,-0.0,4120.67431640625,1.0,283.1499938964844,287.777587890625,289.69659423828125,290.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4818768203258514,1.0,0.0,0.0,0.5633628964424133,0.5633665919303894,2.117726971562206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.8505859375,0.0,25.85297393798828,1895.4371337890625,0.0,454.3450317382813,0.2570416927337646,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771180033683777,0.2843531370162964,0.2631231844425201,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580441474914551,0.5941436290740967,0.5680139064788818,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757321238517761,0.6337507963180542,0.4459895491600036,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473474740982056,0.3860092461109161,0.3726290166378021,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637261509895325,0.2681091725826263,1.2415608167648315,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054510712623596,1.0,1.0,0.0,1.0,-3.472312688827514,3.4723029136657715,9.702851457404904e-06,2.685295581817627,0.3635920286178589,0.3635920286178589,0.0,293.91387939453125,300.0,10916.68359375,-0.0,4137.5703125,1.0,283.1499938964844,287.7767944335937,289.6897277832031,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820176064968109,1.0,0.0,0.0,0.5640260577201843,0.5640297532081604,2.1227155144742937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.91015625,0.0,25.893707275390625,1895.4371337890625,0.0,454.7311401367188,0.2571193277835846,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763885617256165,0.2843510210514068,0.2631756365299225,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570566177368164,0.5939143300056458,0.5678600668907166,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758659362792969,0.6360661387443542,0.4476402699947357,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467193603515625,0.3861843943595886,0.3728512525558471,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631092429161072,0.2682032287120819,1.242248296737671,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065567374229431,1.0,1.0,0.0,1.0,-3.475270748138428,3.475261211395264,9.719631634652616e-06,2.6876723766326904,0.363898366689682,0.363898366689682,0.0,295.4480895996094,303.0,10927.462890625,-0.0,4154.3134765625,1.0,283.1499938964844,287.7760009765625,289.6835632324219,290.5066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482127845287323,1.0,0.0,0.0,0.5646836161613464,0.5646872520446777,2.1276676420711738e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.989990234375,0.0,25.93414688110352,1895.4371337890625,0.0,455.0337524414063,0.2571964263916015,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749311089515686,0.2843321859836578,0.2632673382759094,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550851941108704,0.5934210419654846,0.5675182342529297,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406515836715698,0.4508971273899078,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659342765808,0.3865165412425995,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.268381118774414,1.2435789108276367,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087425589561462,1.0,1.0,0.0,1.0,-3.4810025691986084,3.480992794036865,9.752156984177418e-06,2.6922664642333984,0.3645016252994537,0.3645016252994537,0.0,298.517822265625,306.0,10948.6298828125,-0.0,4187.40625,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822480678558349,1.0,0.0,0.0,0.5659810900688171,0.5659847259521484,2.1374564340703728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.21826171875,0.0,26.014080047607425,1895.4371337890625,0.0,455.3638916015625,0.2573489248752594,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749311089515686,0.2843321859836578,0.2632673382759094,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550851941108704,0.5934210419654846,0.5675182342529297,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761036396026611,0.6406515836715698,0.4508971273899078,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659342765808,0.3865165412425995,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.661880612373352,0.268381118774414,1.2435789108276367,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087425589561462,1.0,1.0,0.0,1.0,-3.4810025691986084,3.480992794036865,9.752156984177418e-06,2.6922664642333984,0.3645016252994537,0.3645016252994537,0.0,298.517822265625,306.0,10948.6298828125,-0.0,4187.40625,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.497314453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822480678558349,1.0,0.0,0.0,0.5659810900688171,0.5659847259521484,2.1374564340703728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.21826171875,0.0,26.014080047607425,1895.4371337890625,0.0,455.3638916015625,0.2573489248752594,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734817624092102,0.2842949330806732,0.263342410326004,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531277179718018,0.592886745929718,0.5671367049217224,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.645206093788147,0.454127162694931,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868255913257599,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606640219688416,0.2685465812683105,1.2448527812957764,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108970880508423,1.0,1.0,0.0,1.0,-3.486539840698242,3.486530065536499,9.783585483091883e-06,2.696688652038574,0.3650920689105987,0.3650920689105987,0.0,301.5818176269531,309.0,10969.3203125,-0.0,4220.05712890625,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822292923927307,1.0,0.0,0.0,0.5672542452812195,0.5672579407691956,2.1470835775971864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.58251953125,0.0,26.09268379211425,1895.4371337890625,0.0,455.3123168945313,0.2574989199638366,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734817624092102,0.2842949330806732,0.263342410326004,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531277179718018,0.592886745929718,0.5671367049217224,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300776481628,0.645206093788147,0.454127162694931,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218065261841,0.3868255913257599,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606640219688416,0.2685465812683105,1.2448527812957764,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108970880508423,1.0,1.0,0.0,1.0,-3.486539840698242,3.486530065536499,9.783585483091883e-06,2.696688652038574,0.3650920689105987,0.3650920689105987,0.0,301.5818176269531,309.0,10969.3203125,-0.0,4220.05712890625,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822292923927307,1.0,0.0,0.0,0.5672542452812195,0.5672579407691956,2.1470835775971864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.58251953125,0.0,26.09268379211425,1895.4371337890625,0.0,455.3123168945313,0.2574989199638366,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720423102378845,0.2842402756214142,0.2634018063545227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511871099472046,0.5923157930374146,0.5667201280593872,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497378349304199,0.4573407769203186,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429881691932678,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594616174697876,0.2687012553215027,1.246077299118042,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130236029624939,1.0,1.0,0.0,1.0,-3.4919118881225586,3.4919021129608154,9.814078111958224e-06,2.7009613513946533,0.365669846534729,0.365669846534729,0.0,304.63946533203125,312.0,10989.5576171875,-0.0,4252.33251953125,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.4884948730469,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820672273635864,1.0,0.0,0.0,0.5685029029846191,0.5685065984725952,2.1565467633877243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.128662109375,0.0,26.169925689697266,1895.4371337890625,0.0,454.8673095703125,0.2576463520526886,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720423102378845,0.2842402756214142,0.2634018063545227,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511871099472046,0.5923157930374146,0.5667201280593872,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532970428467,0.6497378349304199,0.4573407769203186,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429881691932678,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594616174697876,0.2687012553215027,1.246077299118042,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130236029624939,1.0,1.0,0.0,1.0,-3.4919118881225586,3.4919021129608154,9.814078111958224e-06,2.7009613513946533,0.365669846534729,0.365669846534729,0.0,304.63946533203125,312.0,10989.5576171875,-0.0,4252.33251953125,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.4884948730469,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820672273635864,1.0,0.0,0.0,0.5685029029846191,0.5685065984725952,2.1565467633877243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.128662109375,0.0,26.169925689697266,1895.4371337890625,0.0,454.8673095703125,0.2576463520526886,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706125736236572,0.2841687202453613,0.2634461522102356,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492631912231445,0.5917105674743652,0.5662711262702942,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542459726333618,0.4605382084846496,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873784840106964,0.3744333684444427,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.658273458480835,0.268846333026886,1.2472584247589111,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151244282722473,1.0,1.0,0.0,1.0,-3.497130870819092,3.4971210956573486,9.84369580692146e-06,2.7050933837890625,0.3662350177764892,0.3662350177764892,0.0,307.6923522949219,300.0,11009.3525390625,-0.0,4284.26806640625,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817597866058349,1.0,0.0,0.0,0.5697270631790161,0.5697307586669922,2.165844215085144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.891845703125,0.0,26.245790481567383,1895.4371337890625,0.0,454.0243225097656,0.2577911615371704,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706125736236572,0.2841687202453613,0.2634461522102356,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492631912231445,0.5917105674743652,0.5662711262702942,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727613449097,0.6542459726333618,0.4605382084846496,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873784840106964,0.3744333684444427,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.658273458480835,0.268846333026886,1.2472584247589111,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151244282722473,1.0,1.0,0.0,1.0,-3.497130870819092,3.4971210956573486,9.84369580692146e-06,2.7050933837890625,0.3662350177764892,0.3662350177764892,0.0,307.6923522949219,300.0,11009.3525390625,-0.0,4284.26806640625,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817597866058349,1.0,0.0,0.0,0.5697270631790161,0.5697307586669922,2.165844215085144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.891845703125,0.0,26.245790481567383,1895.4371337890625,0.0,454.0243225097656,0.2577911615371704,1.0,0.0,3.0,1.0,0.0
