time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712535619735718,0.284128725528717,0.263359010219574,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.849930465221405,0.5913956761360168,0.5659253001213074,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575794219971,0.6564911007881165,0.4620495140552521,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.742514967918396,0.3875036537647247,0.3744985461235046,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.658968985080719,0.2689157128334045,1.2473125457763672,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144080996513367,1.0,1.0,0.0,1.0,-3.498575448989868,3.498565673828125,9.85205224424135e-06,2.7062923908233643,0.3665082454681396,0.3665082454681396,0.0,306.38671875,300.0,11017.833984375,-0.0,4280.2705078125,1.0,283.1499938964844,287.7684631347656,289.6659240722656,290.4915466308594,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815481007099151,1.0,0.0,0.0,0.5703258514404297,0.5703295469284058,2.1703991492927344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.260009765625,0.0,26.28302574157715,1895.4371337890625,0.0,453.44482421875,0.2578623294830322,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672613799571991,0.2840966582298279,0.2632212936878204,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514561057090759,0.5910789966583252,0.5655186176300049,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814875483512878,0.6587366461753845,0.4635174870491028,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439868450164795,0.3876311480998993,0.3745061159133911,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.660349428653717,0.2689914107322693,1.2471094131469729,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131023406982422,1.0,1.0,0.0,1.0,-3.4994521141052246,3.499442338943481,9.8571053968044e-06,2.70701265335083,0.3667678833007812,0.3667678833007812,0.0,303.6216125488281,288.0,11025.4306640625,-0.0,4266.0556640625,1.0,283.1499938964844,287.7672424316406,289.66876220703125,290.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481296181678772,1.0,0.0,0.0,0.5708991289138794,0.5709028244018555,2.1747643685898765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.308837890625,0.0,26.318952560424805,1895.4371337890625,0.0,452.7561645507813,0.2579315304756164,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766752600669861,0.2840585708618164,0.2628790438175201,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560992479324341,0.5904442667961121,0.564608633518219,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.663230299949646,0.466385155916214,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878976106643677,0.3744365274906158,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644021272659302,0.2691685855388641,1.2463610172271729,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092602849006653,1.0,1.0,0.0,1.0,-3.5004124641418457,3.5004026889801025,9.862665137916338e-06,2.707810163497925,0.3672539889812469,0.3672539889812469,0.0,295.6605224609375,276.0,11039.1513671875,-0.0,4220.99462890625,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806399643421173,1.0,0.0,0.0,0.5719777941703796,0.5719814896583557,2.1829901442060883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.920166015625,0.0,26.386943817138672,1895.4371337890625,0.0,450.9672546386719,0.2580631375312805,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766752600669861,0.2840585708618164,0.2628790438175201,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560992479324341,0.5904442667961121,0.564608633518219,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889056444168091,0.663230299949646,0.466385155916214,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878976106643677,0.3744365274906158,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644021272659302,0.2691685855388641,1.2463610172271729,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092602849006653,1.0,1.0,0.0,1.0,-3.5004124641418457,3.5004026889801025,9.862665137916338e-06,2.707810163497925,0.3672539889812469,0.3672539889812469,0.0,295.6605224609375,276.0,11039.1513671875,-0.0,4220.99462890625,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.50341796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806399643421173,1.0,0.0,0.0,0.5719777941703796,0.5719814896583557,2.1829901442060883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.920166015625,0.0,26.386943817138672,1895.4371337890625,0.0,450.9672546386719,0.2580631375312805,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793291568756104,0.2840512692928314,0.2626817524433136,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.859161376953125,0.5901136994361877,0.5641021728515625,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.893471360206604,0.6655675768852234,0.4678527414798736,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510688304901123,0.3880422711372375,0.3743734359741211,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670411229133606,0.2692749798297882,1.2458800077438354,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068343758583069,1.0,1.0,0.0,1.0,-3.5006771087646484,3.5006673336029053,9.864198545983529e-06,2.7080302238464355,0.3674900531768799,0.3674900531768799,0.0,290.6797180175781,276.0,11045.658203125,-0.0,4191.91357421875,1.0,283.1499938964844,287.76287841796875,289.6839599609375,290.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802094399929046,1.0,0.0,0.0,0.5725036263465881,0.5725073218345642,2.18700595411292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.734130859375,0.0,26.42021942138672,1895.4371337890625,0.0,449.7975158691406,0.2581277191638946,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820290684700012,0.2840505540370941,0.262494146823883,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622922301292419,0.58980792760849,0.5636224150657654,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980098366737366,0.6677243113517761,0.4691984057426452,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539072632789612,0.3881787061691284,0.374306321144104,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697285175323486,0.2693810164928436,1.2454156875610352,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044370770454407,1.0,1.0,0.0,1.0,-3.500854015350342,3.500844240188598,9.865213542070704e-06,2.708174228668213,0.3676987886428833,0.3676987886428833,0.0,285.7760009765625,264.0,11051.3662109375,-0.0,4163.06005859375,1.0,283.1499938964844,287.761474609375,289.69091796875,290.5165405273437,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797540307044983,1.0,0.0,0.0,0.5729693174362183,0.5729730129241943,2.1905650626763418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.3212890625,0.0,26.44973564147949,1895.4371337890625,0.0,448.5635986328125,0.2581850588321686,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883371472358704,0.2840644121170044,0.2620939910411834,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696669340133667,0.5891674160957336,0.5625944137573242,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722121834754944,0.4719798564910888,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.388469934463501,0.3741481602191925,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292053222656,0.2696243524551391,1.2444307804107666,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990938782691956,1.0,1.0,0.0,1.0,-3.501106977462769,3.5010972023010254,9.866635991784278e-06,2.7083683013916016,0.3680920302867889,0.3680920302867889,0.0,274.8988342285156,252.0,11061.5859375,-0.0,4098.68896484375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789853096008301,1.0,0.0,0.0,0.5738608837127686,0.5738645792007446,2.1973878716607945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.473876953125,0.0,26.50665855407715,1895.4371337890625,0.0,446.4884948730469,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883371472358704,0.2840644121170044,0.2620939910411834,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696669340133667,0.5891674160957336,0.5625944137573242,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.908528208732605,0.6722121834754944,0.4719798564910888,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.388469934463501,0.3741481602191925,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760292053222656,0.2696243524551391,1.2444307804107666,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990938782691956,1.0,1.0,0.0,1.0,-3.501106977462769,3.5010972023010254,9.866635991784278e-06,2.7083683013916016,0.3680920302867889,0.3680920302867889,0.0,274.8988342285156,252.0,11061.5859375,-0.0,4098.68896484375,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.5337829589844,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789853096008301,1.0,0.0,0.0,0.5738608837127686,0.5738645792007446,2.1973878716607945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.473876953125,0.0,26.50665855407715,1895.4371337890625,0.0,446.4884948730469,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954371929168701,0.2840920388698578,0.2616888284683227,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780704140663147,0.588517963886261,0.5615391135215759,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637211799622,0.6766847372055054,0.474737137556076,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887650370597839,0.3739750683307647,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831675171852112,0.2698923051357269,1.2434684038162231,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934637427330017,1.0,1.0,0.0,1.0,-3.501301050186157,3.501291036605835,9.867681001196615e-06,2.708500623703003,0.3684066236019134,0.3684066236019134,0.0,263.50732421875,240.0,11068.560546875,-0.0,4031.08203125,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787770509719848,1.0,0.0,0.0,0.5745978355407715,0.5746015310287476,2.2030350876889315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.589599609375,0.0,26.5547103881836,1895.4371337890625,0.0,445.9280395507813,0.2583919465541839,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954371929168701,0.2840920388698578,0.2616888284683227,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780704140663147,0.588517963886261,0.5615391135215759,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210637211799622,0.6766847372055054,0.474737137556076,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887650370597839,0.3739750683307647,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831675171852112,0.2698923051357269,1.2434684038162231,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934637427330017,1.0,1.0,0.0,1.0,-3.501301050186157,3.501291036605835,9.867681001196615e-06,2.708500623703003,0.3684066236019134,0.3684066236019134,0.0,263.50732421875,240.0,11068.560546875,-0.0,4031.08203125,1.0,283.1499938964844,287.75555419921875,289.7261962890625,290.5525207519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787770509719848,1.0,0.0,0.0,0.5745978355407715,0.5746015310287476,2.2030350876889315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.589599609375,0.0,26.5547103881836,1895.4371337890625,0.0,445.9280395507813,0.2583919465541839,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992583870887756,0.2841091156005859,0.2614855468273163,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826402425765991,0.5881887674331665,0.5610032081604004,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279295206069946,0.6789131760597229,0.4761074483394623,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.772299587726593,0.3889124691486358,0.3738845586776733,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.687030553817749,0.2700336277484894,1.2430022954940796,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905817985534668,1.0,1.0,0.0,1.0,-3.5013906955718994,3.501380681991577,9.868147571978623e-06,2.7085556983947754,0.3685287237167358,0.3685287237167358,0.0,257.7034606933594,240.0,11070.693359375,-0.0,3996.610595703125,1.0,283.1499938964844,287.7539978027344,289.7347106933594,290.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788430035114288,1.0,0.0,0.0,0.5748951435089111,0.5748988389968872,2.2053153969636696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.115234375,0.0,26.5745792388916,1895.4371337890625,0.0,446.10540771484375,0.2584323585033417,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032531499862671,0.2841276824474334,0.261282205581665,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874540328979492,0.5878563523292542,0.5604627728462219,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350769519805908,0.6811357140541077,0.4774726629257202,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766583561897278,0.3890592157840729,0.3737918734550476,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910845041275024,0.2701789736747741,1.2425472736358645,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876688599586487,1.0,1.0,0.0,1.0,-3.501479148864746,3.501469373703003,9.868598681350704e-06,2.708606719970703,0.3686251640319824,0.3686251640319824,0.0,251.8560485839844,228.0,11071.8720703125,-0.0,3961.874267578125,1.0,283.1499938964844,287.75250244140625,289.7427062988281,290.5699157714844,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789715707302093,1.0,0.0,0.0,0.5751401782035828,0.5751438736915588,2.2071960259495427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.255126953125,0.0,26.59136199951172,1895.4371337890625,0.0,446.4515075683594,0.2584672272205353,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117010354995728,0.2841682434082031,0.260875791311264,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978312015533447,0.5871820449829102,0.5593696236610413,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855623126029968,0.4801878631114959,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893499076366424,0.3736009001731872,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997679471969604,0.2704801261425018,1.2416707277297974,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724704742432,1.0,1.0,0.0,1.0,-3.501657485961914,3.501647472381592,9.869482710200828e-06,2.708700180053711,0.3687344789505005,0.3687344789505005,0.0,240.0774078369141,216.0,11071.173828125,-0.0,3891.89794921875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792780578136444,1.0,0.0,0.0,0.5754581689834595,0.5754618644714355,2.2096374507896144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.303955078125,0.0,26.61468505859375,1895.4371337890625,0.0,447.2776184082031,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117010354995728,0.2841682434082031,0.260875791311264,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978312015533447,0.5871820449829102,0.5593696236610413,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498991370201112,0.6855623126029968,0.4801878631114959,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860723733901978,0.3893499076366424,0.3736009001731872,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997679471969604,0.2704801261425018,1.2416707277297974,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724704742432,1.0,1.0,0.0,1.0,-3.501657485961914,3.501647472381592,9.869482710200828e-06,2.708700180053711,0.3687344789505005,0.3687344789505005,0.0,240.0774078369141,216.0,11071.173828125,-0.0,3891.89794921875,1.0,283.1499938964844,287.74951171875,289.75701904296875,290.5848999023437,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792780578136444,1.0,0.0,0.0,0.5754581689834595,0.5754618644714355,2.2096374507896144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.303955078125,0.0,26.61468505859375,1895.4371337890625,0.0,447.2776184082031,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203575372695923,0.2842124104499817,0.260470300912857,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095205068588256,0.5864951610565186,0.5582619309425354,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899617910385132,0.4828824996948242,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896358609199524,0.3734030425548553,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092356085777283,0.2707937955856323,1.2408397197723389,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758033037185669,1.0,1.0,0.0,1.0,-3.501840829849243,3.501830816268921,9.870364920061547e-06,2.708786964416504,0.3687187135219574,0.3687187135219574,0.0,228.2306365966797,204.0,11066.0380859375,-0.0,3821.519775390625,1.0,283.1499938964844,287.7467346191406,289.76934814453125,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479478508234024,1.0,0.0,0.0,0.5755158066749573,0.5755195021629333,2.2100801189139933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.60205078125,0.0,26.622377395629883,1895.4371337890625,0.0,447.8187255859375,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203575372695923,0.2842124104499817,0.260470300912857,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095205068588256,0.5864951610565186,0.5582619309425354,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.964951515197754,0.6899617910385132,0.4828824996948242,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668869972229,0.3896358609199524,0.3734030425548553,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092356085777283,0.2707937955856323,1.2408397197723389,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758033037185669,1.0,1.0,0.0,1.0,-3.501840829849243,3.501830816268921,9.870364920061547e-06,2.708786964416504,0.3687187135219574,0.3687187135219574,0.0,228.2306365966797,204.0,11066.0380859375,-0.0,3821.519775390625,1.0,283.1499938964844,287.7467346191406,289.76934814453125,290.5974426269531,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479478508234024,1.0,0.0,0.0,0.5755158066749573,0.5755195021629333,2.2100801189139933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.60205078125,0.0,26.622377395629883,1895.4371337890625,0.0,447.8187255859375,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295114398002625,0.2842598557472229,0.2600664496421814,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235716462135316,0.5857967138290405,0.5571416616439819,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943329572677612,0.4855564534664154,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.3899168968200683,0.3731991350650787,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190297842025757,0.2711189091205597,1.2400540113449097,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697776317596436,1.0,1.0,0.0,1.0,-3.502033472061157,3.502023458480835,9.87127441476332e-06,2.7088711261749268,0.3685645759105682,0.3685645759105682,0.0,216.34829711914065,192.0,11056.1103515625,-0.0,3750.944580078125,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794649183750152,1.0,0.0,0.0,0.5752833485603333,0.5752870440483093,2.2082948802903963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.085693359375,0.0,26.612529754638672,1895.4371337890625,0.0,447.781982421875,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295114398002625,0.2842598557472229,0.2600664496421814,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235716462135316,0.5857967138290405,0.5571416616439819,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797305464744568,0.6943329572677612,0.4855564534664154,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078904151916504,0.3899168968200683,0.3731991350650787,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190297842025757,0.2711189091205597,1.2400540113449097,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697776317596436,1.0,1.0,0.0,1.0,-3.502033472061157,3.502023458480835,9.87127441476332e-06,2.7088711261749268,0.3685645759105682,0.3685645759105682,0.0,216.34829711914065,192.0,11056.1103515625,-0.0,3750.944580078125,1.0,283.1499938964844,287.7442321777344,289.7801818847656,290.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794649183750152,1.0,0.0,0.0,0.5752833485603333,0.5752870440483093,2.2082948802903963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.085693359375,0.0,26.612529754638672,1895.4371337890625,0.0,447.781982421875,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396557927131653,0.2843107283115387,0.2596648633480072,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939532458782196,0.5850878953933716,0.5560106635093689,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986749768257141,0.48820960521698,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540806770325,0.3901931643486023,0.3729899525642395,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293082475662231,0.2714551091194153,1.2393144369125366,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663704514503479,1.0,1.0,0.0,1.0,-3.502239942550659,3.502229928970337,9.8722393886419e-06,2.7089576721191406,0.3682597279548645,0.3682597279548645,0.0,204.44656372070312,180.0,11041.060546875,-0.0,3680.27978515625,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792187809944153,1.0,0.0,0.0,0.5747332572937012,0.5747369527816772,2.2040737235329292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.685546875,0.0,26.583393096923828,1895.4371337890625,0.0,447.1177062988281,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396557927131653,0.2843107283115387,0.2596648633480072,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939532458782196,0.5850878953933716,0.5560106635093689,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938042759895324,0.6986749768257141,0.48820960521698,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198540806770325,0.3901931643486023,0.3729899525642395,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293082475662231,0.2714551091194153,1.2393144369125366,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663704514503479,1.0,1.0,0.0,1.0,-3.502239942550659,3.502229928970337,9.8722393886419e-06,2.7089576721191406,0.3682597279548645,0.3682597279548645,0.0,204.44656372070312,180.0,11041.060546875,-0.0,3680.27978515625,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792187809944153,1.0,0.0,0.0,0.5747332572937012,0.5747369527816772,2.2040737235329292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.685546875,0.0,26.583393096923828,1895.4371337890625,0.0,447.1177062988281,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450045347213745,0.2843335568904876,0.2594740986824035,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476282596588136,0.5847259163856506,0.5554510354995728,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008697390556335,0.4884076118469238,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258692026138306,0.3903256356716156,0.3728929758071899,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346011996269226,0.2716237008571625,1.239007830619812,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605835556983948,1.0,1.0,0.0,1.0,-3.5011675357818604,3.501157522201538,9.866434993455186e-06,2.708216667175293,0.3680434823036194,0.3680434823036194,0.0,198.70733642578125,180.0,11030.419921875,-0.0,3643.246337890625,1.0,283.1499938964844,287.7411193847656,289.79449462890625,290.6210021972656,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479012131690979,1.0,0.0,0.0,0.5743260383605957,0.5743297338485718,2.200951598752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.671630859375,0.0,26.560815811157227,1895.4371337890625,0.0,446.5606994628906,0.2584487497806549,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489497065544128,0.2843178212642669,0.2593308091163635,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533114433288574,0.584322988986969,0.554940402507782,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036107182502747,0.4807793200016022,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302558660507202,0.3904197514057159,0.3728456199169159,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385132312774658,0.2717609107494354,1.2389551401138306,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569038033485413,1.0,1.0,0.0,1.0,-3.4910473823547363,3.491037607192993,9.809921721171122e-06,2.7005507946014404,0.3677331209182739,0.3677331209182739,0.0,194.2835235595703,183.0,11007.326171875,-0.0,3592.166748046875,1.0,283.1499938964844,287.7389831542969,289.798828125,290.6245422363281,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787568151950836,1.0,0.0,0.0,0.5737752914428711,0.5737789869308472,2.1967323959870555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.781494140625,0.0,26.53046417236328,1895.4371337890625,0.0,445.8735961914063,0.2583983540534973,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528981566429138,0.2842747867107391,0.2591534554958343,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585742950439452,0.5834891200065613,0.5540197491645813,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936672210693,0.4726471602916717,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905934989452362,0.3728644847869873,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425748109817505,0.2720688283443451,1.2395715713500977,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650657653809,1.0,1.0,0.0,1.0,-3.48067593574524,3.480666399002075,9.750785466167144e-06,2.692183256149292,0.3668969571590423,0.3668969571590423,0.0,189.97964477539065,186.0,10966.45703125,-0.0,3541.46435546875,1.0,283.1499938964844,287.7325439453125,289.8059387207031,290.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779428839683532,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.1842874176059013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.56201171875,0.0,26.43885803222656,1895.4371337890625,0.0,443.6902160644531,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528981566429138,0.2842747867107391,0.2591534554958343,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585742950439452,0.5834891200065613,0.5540197491645813,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103936672210693,0.4726471602916717,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346909284591675,0.3905934989452362,0.3728644847869873,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425748109817505,0.2720688283443451,1.2395715713500977,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650657653809,1.0,1.0,0.0,1.0,-3.48067593574524,3.480666399002075,9.750785466167144e-06,2.692183256149292,0.3668969571590423,0.3668969571590423,0.0,189.97964477539065,186.0,10966.45703125,-0.0,3541.46435546875,1.0,283.1499938964844,287.7325439453125,289.8059387207031,290.6289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779428839683532,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.1842874176059013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.56201171875,0.0,26.43885803222656,1895.4371337890625,0.0,443.6902160644531,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540003657341003,0.2842446863651275,0.2590887248516083,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598678946495056,0.5829809308052063,0.553505003452301,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144076824188232,0.4703962206840515,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359730839729309,0.3906893730163574,0.3729161024093628,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.743817925453186,0.2722668051719665,1.2402489185333252,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6528000235557556,1.0,1.0,0.0,1.0,-3.4781436920166016,3.4781339168548584,9.736305401020218e-06,2.690114736557007,0.3663158416748047,0.3663158416748047,0.0,188.81491088867188,186.0,10942.908203125,-0.0,3528.447509765625,1.0,283.1499938964844,287.7308044433594,289.8095703125,290.6307678222656,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772350788116455,1.0,0.0,0.0,0.5709812641143799,0.570984959602356,2.175390179104397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.86376953125,0.0,26.371118545532227,1895.4371337890625,0.0,441.8003845214844,0.2581245601177215,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.754362940788269,0.2842238545417785,0.2590575218200683,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602051377296448,0.5826419591903687,0.5531741976737976,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.716981828212738,0.4696421921253204,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364247679710388,0.3907514214515686,0.3729616999626159,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442941665649414,0.272400826215744,1.2407788038253784,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525547504425049,1.0,1.0,0.0,1.0,-3.4774911403656006,3.4774813652038574,9.732475518831052e-06,2.689544916152954,0.3658964931964874,0.3658964931964874,0.0,188.4332427978516,189.0,10927.0732421875,-0.0,3524.613037109375,1.0,283.1499938964844,287.7303161621094,289.8119812011719,290.63189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476700872182846,1.0,0.0,0.0,0.5701315999031067,0.5701352953910828,2.168921042766669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.147705078125,0.0,26.321273803710938,1895.4371337890625,0.0,440.3795166015625,0.2580356895923614,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542498111724854,0.284168392419815,0.259011298418045,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596309065818788,0.5817974805831909,0.5523847341537476,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230230569839478,0.4697758257389068,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364526033401489,0.3909029066562652,0.3731074631214142,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445124387741089,0.2727347910404205,1.2422860860824585,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528313159942627,1.0,1.0,0.0,1.0,-3.478630542755127,3.478621006011963,9.738475455378648e-06,2.6902859210968018,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2978515625,-0.0,3527.98779296875,1.0,283.1499938964844,287.73095703125,289.8179626464844,290.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752463400363922,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.78759765625,0.0,26.18134117126465,1895.4371337890625,0.0,436.53424072265625,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542498111724854,0.284168392419815,0.259011298418045,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596309065818788,0.5817974805831909,0.5523847341537476,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230230569839478,0.4697758257389068,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364526033401489,0.3909029066562652,0.3731074631214142,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445124387741089,0.2727347910404205,1.2422860860824585,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528313159942627,1.0,1.0,0.0,1.0,-3.478630542755127,3.478621006011963,9.738475455378648e-06,2.6902859210968018,0.3647388517856598,0.3647388517856598,0.0,188.5391387939453,192.0,10886.2978515625,-0.0,3527.98779296875,1.0,283.1499938964844,287.73095703125,289.8179626464844,290.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752463400363922,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.78759765625,0.0,26.18134117126465,1895.4371337890625,0.0,436.53424072265625,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177997589111,0.2841045558452606,0.2589932382106781,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576300978660583,0.5809577107429504,0.5516359806060791,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285564541816711,0.4719285070896148,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353825211524963,0.3910511434078216,0.3732860684394836,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437499761581421,0.2730575799942016,1.243928074836731,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539891958236694,1.0,1.0,0.0,1.0,-3.482484579086304,3.4824748039245605,9.759749445947818e-06,2.693150043487549,0.363426148891449,0.363426148891449,0.0,189.70465087890625,195.0,10842.69921875,-0.0,3544.2060546875,1.0,283.1499938964844,287.7334899902344,289.82379150390625,290.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737559854984283,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305940123284017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.77099609375,0.0,26.02090072631836,1895.4371337890625,0.0,432.6295776367188,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531177997589111,0.2841045558452606,0.2589932382106781,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576300978660583,0.5809577107429504,0.5516359806060791,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285564541816711,0.4719285070896148,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353825211524963,0.3910511434078216,0.3732860684394836,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437499761581421,0.2730575799942016,1.243928074836731,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539891958236694,1.0,1.0,0.0,1.0,-3.482484579086304,3.4824748039245605,9.759749445947818e-06,2.693150043487549,0.363426148891449,0.363426148891449,0.0,189.70465087890625,195.0,10842.69921875,-0.0,3544.2060546875,1.0,283.1499938964844,287.7334899902344,289.82379150390625,290.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737559854984283,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305940123284017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.77099609375,0.0,26.02090072631836,1895.4371337890625,0.0,432.6295776367188,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.752291738986969,0.2840683162212372,0.2589897215366363,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.956253170967102,0.5805389881134033,0.5512723326683044,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.731163740158081,0.4735297262668609,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345676064491272,0.3911241888999939,0.3733839392662048,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431158423423767,0.2732129693031311,1.2447692155838013,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547949314117432,1.0,1.0,0.0,1.0,-3.485097646713257,3.4850878715515137,9.774260433914606e-06,2.695118904113769,0.3627097308635711,0.3627097308635711,0.0,190.5650177001953,195.0,10819.4814453125,-0.0,3555.6376953125,1.0,283.1499938964844,287.7352600097656,289.82647705078125,290.63818359375,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730191826820373,1.0,0.0,0.0,0.5635993480682373,0.5636030435562134,2.1195051047584457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.8330078125,0.0,25.93311882019043,1895.4371337890625,0.0,430.7123107910156,0.2573297023773193,1.0,0.0,3.0,1.0,0.0
