time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513487339019775,0.2840290069580078,0.2589878737926483,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.954697847366333,0.5801204442977905,0.5509136915206909,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336851954460144,0.4753750562667846,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336265683174133,0.3911965191364288,0.373485654592514,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423668503761292,0.2733642756938934,1.2456138134002686,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.655705451965332,1.0,1.0,0.0,1.0,-3.4880211353302,3.488011360168457,9.79053493210813e-06,2.697331428527832,0.3619533479213714,0.3619533479213714,0.0,191.5563507080078,198.0,10795.193359375,-0.0,3568.617431640625,1.0,283.1499938964844,287.7373046875,289.82891845703125,290.638916015625,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722868502140045,1.0,0.0,0.0,0.5620459318161011,0.5620496273040771,2.1078374601302133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.54541015625,0.0,25.84051322937012,1895.4371337890625,0.0,428.8152465820313,0.2571597099304199,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492177486419678,0.2839410006999969,0.2589855194091797,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188325881958,0.5792832374572754,0.5502065420150757,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796016216278076,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314787149429321,0.3913388550281524,0.3736972212791443,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406258583068848,0.273655354976654,1.2472991943359375,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577556133270264,1.0,1.0,0.0,1.0,-3.494532346725464,3.4945225715637207,9.82688015938038e-06,2.7022781372070312,0.3603163957595825,0.3603163957595825,0.0,193.83267211914065,201.0,10743.03515625,-0.0,3598.006591796875,1.0,283.1499938964844,287.7420349121094,289.8328552246094,290.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708070158958435,1.0,0.0,0.0,0.5586903691291809,0.558694064617157,2.0827439328741093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.7373046875,0.0,25.640697479248047,1895.4371337890625,0.0,425.0074768066406,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492177486419678,0.2839410006999969,0.2589855194091797,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188325881958,0.5792832374572754,0.5502065420150757,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385104894638062,0.4796016216278076,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314787149429321,0.3913388550281524,0.3736972212791443,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406258583068848,0.273655354976654,1.2472991943359375,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577556133270264,1.0,1.0,0.0,1.0,-3.494532346725464,3.4945225715637207,9.82688015938038e-06,2.7022781372070312,0.3603163957595825,0.3603163957595825,0.0,193.83267211914065,201.0,10743.03515625,-0.0,3598.006591796875,1.0,283.1499938964844,287.7420349121094,289.8328552246094,290.6392822265625,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708070158958435,1.0,0.0,0.0,0.5586903691291809,0.558694064617157,2.0827439328741093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.7373046875,0.0,25.640697479248047,1895.4371337890625,0.0,425.0074768066406,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468797564506531,0.2838409841060638,0.2589815855026245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473036527633668,0.5784445405006409,0.5495082139968872,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.743088960647583,0.4843230843544006,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914780616760254,0.3739156723022461,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386751770973206,0.2739328145980835,1.248967528343201,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600168943405151,1.0,1.0,0.0,1.0,-3.501635789871216,3.5016260147094727,9.866654181678314e-06,2.707691192626953,0.3585025370121002,0.3585025370121002,0.0,196.3901214599609,204.0,10685.55859375,-0.0,3630.628173828125,1.0,283.1499938964844,287.7474975585937,289.83544921875,290.6379699707031,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692443609237671,1.0,0.0,0.0,0.5549854636192322,0.5549891591072083,2.0552123558559288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.038818359375,0.0,25.420629501342773,1895.4371337890625,0.0,421.0237121582031,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468797564506531,0.2838409841060638,0.2589815855026245,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473036527633668,0.5784445405006409,0.5495082139968872,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.743088960647583,0.4843230843544006,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291015028953552,0.3914780616760254,0.3739156723022461,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386751770973206,0.2739328145980835,1.248967528343201,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600168943405151,1.0,1.0,0.0,1.0,-3.501635789871216,3.5016260147094727,9.866654181678314e-06,2.707691192626953,0.3585025370121002,0.3585025370121002,0.0,196.3901214599609,204.0,10685.55859375,-0.0,3630.628173828125,1.0,283.1499938964844,287.7474975585937,289.83544921875,290.6379699707031,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692443609237671,1.0,0.0,0.0,0.5549854636192322,0.5549891591072083,2.0552123558559288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.038818359375,0.0,25.420629501342773,1895.4371337890625,0.0,421.0237121582031,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444434762001038,0.2837304472923279,0.2589738667011261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431964755058287,0.5776038765907288,0.5488143563270569,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663853645325,0.4893346428871155,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916146159172058,0.374137818813324,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366194128990173,0.2741996645927429,1.250614881515503,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624026894569397,1.0,1.0,0.0,1.0,-3.509068727493286,3.509058952331543,9.908385436574464e-06,2.713365316390991,0.3565015196800232,0.3565015196800232,0.0,199.12506103515625,207.0,10622.283203125,-0.0,3665.248046875,1.0,283.1499938964844,287.7535705566406,289.8367004394531,290.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675324261188507,1.0,0.0,0.0,0.5509176254272461,0.5509213209152222,2.025194767441008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.2607421875,0.0,25.179834365844727,1895.4371337890625,0.0,416.7024841308594,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444434762001038,0.2837304472923279,0.2589738667011261,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431964755058287,0.5776038765907288,0.5488143563270569,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474663853645325,0.4893346428871155,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.826607346534729,0.3916146159172058,0.374137818813324,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366194128990173,0.2741996645927429,1.250614881515503,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624026894569397,1.0,1.0,0.0,1.0,-3.509068727493286,3.509058952331543,9.908385436574464e-06,2.713365316390991,0.3565015196800232,0.3565015196800232,0.0,199.12506103515625,207.0,10622.283203125,-0.0,3665.248046875,1.0,283.1499938964844,287.7535705566406,289.8367004394531,290.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675324261188507,1.0,0.0,0.0,0.5509176254272461,0.5509213209152222,2.025194767441008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.2607421875,0.0,25.179834365844727,1895.4371337890625,0.0,416.7024841308594,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419747710227966,0.2836111187934875,0.2589617371559143,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389700293540956,0.5767614841461182,0.548122763633728,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516719698905945,0.4945084452629089,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917493820190429,0.374362051486969,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345221638679504,0.2744589447975158,1.2522441148757937,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.66485995054245,1.0,1.0,0.0,1.0,-3.5166752338409424,3.51666522026062,9.951199899660423e-06,2.719178438186645,0.3543014824390411,0.3543014824390411,0.0,201.97244262695312,210.0,10552.7958984375,-0.0,3701.10986328125,1.0,283.1499938964844,287.7602233886719,289.8366394042969,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656256437301636,1.0,0.0,0.0,0.5464702248573303,0.5464738607406616,1.9926289951399667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.251220703125,0.0,24.917654037475582,1895.4371337890625,0.0,411.9418640136719,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419747710227966,0.2836111187934875,0.2589617371559143,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389700293540956,0.5767614841461182,0.548122763633728,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516719698905945,0.4945084452629089,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.824062705039978,0.3917493820190429,0.374362051486969,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345221638679504,0.2744589447975158,1.2522441148757937,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.66485995054245,1.0,1.0,0.0,1.0,-3.5166752338409424,3.51666522026062,9.951199899660423e-06,2.719178438186645,0.3543014824390411,0.3543014824390411,0.0,201.97244262695312,210.0,10552.7958984375,-0.0,3701.10986328125,1.0,283.1499938964844,287.7602233886719,289.8366394042969,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656256437301636,1.0,0.0,0.0,0.5464702248573303,0.5464738607406616,1.9926289951399667e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.251220703125,0.0,24.917654037475582,1895.4371337890625,0.0,411.9418640136719,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407410740852356,0.2835487127304077,0.2589540481567383,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368354082107544,0.5763399600982666,0.547777533531189,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537155747413635,0.4971299767494201,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227840065956116,0.3918164372444153,0.3744747936725616,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334704399108887,0.27458655834198,1.2530535459518433,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661047339439392,1.0,1.0,0.0,1.0,-3.52051329612732,3.520503282546997,9.972843145078514e-06,2.722113132476806,0.3531216084957123,0.3531216084957123,0.0,203.4248809814453,210.0,10515.5703125,-0.0,3719.354736328125,1.0,283.1499938964844,287.7637634277344,289.836181640625,290.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645883440971374,1.0,0.0,0.0,0.5440959930419922,0.5440996885299683,1.97535214851996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.352783203125,0.0,24.778175354003903,1895.4371337890625,0.0,409.3749694824219,0.2552013695240021,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395132184028625,0.2834848165512085,0.2589454054832458,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.934697687625885,0.5759191513061523,0.547433078289032,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240128517151,0.4997631013393402,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215062022209167,0.39188352227211,0.3745879828929901,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324218153953552,0.2747133076190948,1.2538608312606812,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673558354377747,1.0,1.0,0.0,1.0,-3.5243630409240723,3.52435302734375,9.994578249461483e-06,2.72505784034729,0.3518889546394348,0.3518889546394348,0.0,204.8905334472656,213.0,10476.7099609375,-0.0,3737.745361328125,1.0,283.1499938964844,287.7674560546875,289.8354187011719,290.6233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634965658187866,1.0,0.0,0.0,0.5416243076324463,0.5416280031204224,1.9574459386717532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.874267578125,0.0,24.633319854736328,1895.4371337890625,0.0,406.69049072265625,0.2549338042736053,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370833158493042,0.2833534181118011,0.2589256167411804,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304368495941162,0.5750799179077148,0.5467475056648254,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397995948792,0.5050436854362488,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189609050750732,0.3920185267925262,0.3748159408569336,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303423285484314,0.2749654650688171,1.255472183227539,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691844940186,1.0,1.0,0.0,1.0,-3.5320792198181152,3.532069206237793,1.003821671474725e-05,2.730961322784424,0.3492574095726013,0.3492574095726013,0.0,207.85079956054688,216.0,10393.8603515625,-0.0,3774.85546875,1.0,283.1499938964844,287.7752685546875,289.83306884765625,290.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611437022686004,1.0,0.0,0.0,0.5363770127296448,0.5363807082176208,1.919701908548177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.089599609375,0.0,24.327037811279297,1895.4371337890625,0.0,400.96478271484375,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370833158493042,0.2833534181118011,0.2589256167411804,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304368495941162,0.5750799179077148,0.5467475056648254,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596397995948792,0.5050436854362488,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189609050750732,0.3920185267925262,0.3748159408569336,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303423285484314,0.2749654650688171,1.255472183227539,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698691844940186,1.0,1.0,0.0,1.0,-3.5320792198181152,3.532069206237793,1.003821671474725e-05,2.730961322784424,0.3492574095726013,0.3492574095726013,0.0,207.85079956054688,216.0,10393.8603515625,-0.0,3774.85546875,1.0,283.1499938964844,287.7752685546875,289.83306884765625,290.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611437022686004,1.0,0.0,0.0,0.5363770127296448,0.5363807082176208,1.919701908548177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.089599609375,0.0,24.327037811279297,1895.4371337890625,0.0,400.96478271484375,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354549765586853,0.2832618951797485,0.2589105665683746,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275661110877992,0.5745108723640442,0.5462834239006042,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622271776199341,0.5086333751678467,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172415494918823,0.3921116590499878,0.3749725520610809,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289462685585022,0.2751367092132568,1.2565683126449585,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715822815895081,1.0,1.0,0.0,1.0,-3.537328004837036,3.537317991256714,1.0067959010484628e-05,2.734977960586548,0.3473334908485412,0.3473334908485412,0.0,209.87945556640625,216.0,10333.44140625,-0.0,3800.276123046875,1.0,283.1499938964844,287.78094482421875,289.8308410644531,290.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594070613384247,1.0,0.0,0.0,0.5325660705566406,0.5325697660446167,1.8925200961916744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.052978515625,0.0,24.10565757751465,1895.4371337890625,0.0,396.7900695800781,0.2539586722850799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346963286399841,0.2832183539867401,0.2589031457901001,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262263178825378,0.5742434859275818,0.5460655093193054,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.763425886631012,0.5103196501731873,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.816436231136322,0.3921560049057007,0.3750467896461487,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282952070236206,0.2752174735069275,1.2570850849151611,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723885536193848,1.0,1.0,0.0,1.0,-3.5397963523864746,3.5397863388061523,1.0081961590913124e-05,2.7368671894073486,0.3463917970657348,0.3463917970657348,0.0,210.83706665039065,219.0,10303.9052734375,-0.0,3812.27685546875,1.0,283.1499938964844,287.78369140625,289.8296203613281,290.60528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585550725460052,1.0,0.0,0.0,0.5307089686393738,0.5307126045227051,1.879343969335423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.76611328125,0.0,23.99809455871582,1895.4371337890625,0.0,394.7576904296875,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323577404022217,0.2830810844898224,0.2588789165019989,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220979809761048,0.5734105110168457,0.5453871488571167,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891880989075,0.5155708193778992,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359951019287,0.3922975659370422,0.3752816617488861,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262863516807556,0.2754711806774139,1.2587064504623413,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749067902565002,1.0,1.0,0.0,1.0,-3.5475008487701416,3.54749083518982,1.0125731932930648e-05,2.7427642345428467,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.65625,-0.0,3849.910400390625,1.0,283.1499938964844,287.792724609375,289.8250427246094,290.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557255506515503,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.83642026030384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.848876953125,0.0,23.64655113220215,1895.4371337890625,0.0,388.0811767578125,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323577404022217,0.2830810844898224,0.2588789165019989,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220979809761048,0.5734105110168457,0.5453871488571167,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670891880989075,0.5155708193778992,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139359951019287,0.3922975659370422,0.3752816617488861,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262863516807556,0.2754711806774139,1.2587064504623413,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749067902565002,1.0,1.0,0.0,1.0,-3.5475008487701416,3.54749083518982,1.0125731932930648e-05,2.7427642345428467,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.65625,-0.0,3849.910400390625,1.0,283.1499938964844,287.792724609375,289.8250427246094,290.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557255506515503,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.83642026030384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.848876953125,0.0,23.64655113220215,1895.4371337890625,0.0,388.0811767578125,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300686836242676,0.2829428613185882,0.2588538825511932,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180787205696106,0.5725821256637573,0.5447130799293518,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342935562134,0.5207847952842712,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114597201347351,0.3924450278282165,0.3755219578742981,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243179082870483,0.2757282853126526,1.2603425979614258,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774201393127441,1.0,1.0,0.0,1.0,-3.555189371109009,3.5551793575286865,1.0169507731916385e-05,2.748649835586548,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.9287109375,-0.0,3887.705078125,1.0,283.1499938964844,287.80242919921875,289.8193054199219,290.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526471495628357,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909883354150224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.277099609375,0.0,23.27251625061035,1895.4371337890625,0.0,380.9427490234375,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300686836242676,0.2829428613185882,0.2588538825511932,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180787205696106,0.5725821256637573,0.5447130799293518,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706342935562134,0.5207847952842712,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114597201347351,0.3924450278282165,0.3755219578742981,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7243179082870483,0.2757282853126526,1.2603425979614258,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774201393127441,1.0,1.0,0.0,1.0,-3.555189371109009,3.5551793575286865,1.0169507731916385e-05,2.748649835586548,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.9287109375,-0.0,3887.705078125,1.0,283.1499938964844,287.80242919921875,289.8193054199219,290.5804748535156,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526471495628357,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909883354150224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.277099609375,0.0,23.27251625061035,1895.4371337890625,0.0,380.9427490234375,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289424538612366,0.2828737497329712,0.2588413059711456,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161176085472108,0.572170078754425,0.5443780422210693,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723624110221863,0.5233751535415649,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102299571037292,0.3925215303897857,0.3756446242332458,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233489155769348,0.2758586406707763,1.2611682415008545,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786743402481079,1.0,1.0,0.0,1.0,-3.559028148651123,3.5590178966522217,1.019140108837746e-05,2.751589059829712,0.338134229183197,0.338134229183197,0.0,218.3541259765625,225.0,10046.6484375,-0.0,3906.655029296875,1.0,283.1499938964844,287.8075256347656,289.8160095214844,290.5731811523437,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510080814361572,1.0,0.0,0.0,0.5146494507789612,0.5146530866622925,1.7673251306860038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.952880859375,0.0,23.07689476013184,1895.4371337890625,0.0,377.194091796875,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278278470039368,0.2828047573566437,0.2588288486003876,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914192259311676,0.5717595219612122,0.5440443158149719,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592360496521,0.525954008102417,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090047836303711,0.3925997018814087,0.3757690191268921,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223896384239197,0.2759903371334076,1.2619997262954712,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799268126487732,1.0,1.0,0.0,1.0,-3.562863826751709,3.5628538131713867,1.0213300811301451e-05,2.754526138305664,0.3362851142883301,0.3362851142883301,0.0,219.8610992431641,228.0,9989.5,-0.0,3925.6396484375,1.0,283.1499938964844,287.8127746582031,289.8124084472656,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493059813976288,1.0,0.0,0.0,0.5111096501350403,0.5111132860183716,1.74309722211774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.974609375,0.0,22.8759880065918,1895.4371337890625,0.0,373.33892822265625,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256299257278442,0.2826659083366394,0.2588036656379699,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.91045743227005,0.5709419250488281,0.5433807373046875,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005962371826,0.5310770273208618,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621852874756,0.3927560746669769,0.3760197758674621,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.720498263835907,0.2762577533721924,1.2636812925338743,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824259161949158,1.0,1.0,0.0,1.0,-3.570522785186768,3.570512533187866,1.0257105714117642e-05,2.760392427444458,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.3779296875,-0.0,3963.700927734375,1.0,283.1499938964844,287.82379150390625,289.80438232421875,290.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457022547721863,1.0,0.0,0.0,0.5037020444869995,0.5037056803703308,1.6929373458651753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.965576171875,0.0,22.458084106445312,1895.4371337890625,0.0,365.3005676269531,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256299257278442,0.2826659083366394,0.2588036656379699,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.91045743227005,0.5709419250488281,0.5433807373046875,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773005962371826,0.5310770273208618,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065621852874756,0.3927560746669769,0.3760197758674621,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.720498263835907,0.2762577533721924,1.2636812925338743,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824259161949158,1.0,1.0,0.0,1.0,-3.570522785186768,3.570512533187866,1.0257105714117642e-05,2.760392427444458,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.3779296875,-0.0,3963.700927734375,1.0,283.1499938964844,287.82379150390625,289.80438232421875,290.5487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457022547721863,1.0,0.0,0.0,0.5037020444869995,0.5037056803703308,1.6929373458651753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.965576171875,0.0,22.458084106445312,1895.4371337890625,0.0,365.3005676269531,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234670519828796,0.2825253307819366,0.2587770223617553,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890332698822,0.5701287984848022,0.5427212715148926,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803225517272949,0.5361562967300415,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041278123855591,0.3929089605808258,0.3762676417827606,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.718638002872467,0.2765297889709472,1.2653847932815552,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849162578582764,1.0,1.0,0.0,1.0,-3.578155279159546,3.5781450271606445,1.030086241371464e-05,2.766242027282715,0.3281886875629425,0.3281886875629425,0.0,225.8948516845703,234.0,9741.3125,-0.0,4001.861328125,1.0,283.1499938964844,287.8354797363281,289.795166015625,290.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418232440948486,1.0,0.0,0.0,0.4958500564098358,0.4959182143211365,1.6405678593400808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.275146484375,0.0,22.0214958190918,1895.4371337890625,0.0,356.83087158203125,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234670519828796,0.2825253307819366,0.2587770223617553,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.906890332698822,0.5701287984848022,0.5427212715148926,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803225517272949,0.5361562967300415,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041278123855591,0.3929089605808258,0.3762676417827606,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.718638002872467,0.2765297889709472,1.2653847932815552,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849162578582764,1.0,1.0,0.0,1.0,-3.578155279159546,3.5781450271606445,1.030086241371464e-05,2.766242027282715,0.3281886875629425,0.3281886875629425,0.0,225.8948516845703,234.0,9741.3125,-0.0,4001.861328125,1.0,283.1499938964844,287.8354797363281,289.795166015625,290.5302429199219,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418232440948486,1.0,0.0,0.0,0.4958500564098358,0.4959182143211365,1.6405678593400808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.275146484375,0.0,22.0214958190918,1895.4371337890625,0.0,356.83087158203125,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213361263275146,0.2823855876922607,0.258750319480896,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035126566886902,0.569322943687439,0.5420677065849304,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956744194031,0.5411880016326904,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017419576644897,0.3930652737617492,0.3765166699886322,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168064117431641,0.2768077254295349,1.267111897468567,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873975396156311,1.0,1.0,0.0,1.0,-3.5857675075531006,3.58575701713562,1.0344609108869918e-05,2.772081136703491,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.939453125,-0.0,4040.121826171875,1.0,283.1499938964844,287.8479919433594,289.78485107421875,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376798272132873,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854364932010867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.802978515625,0.0,21.63520050048828,1895.4371337890625,0.0,347.9855041503906,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213361263275146,0.2823855876922607,0.258750319480896,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035126566886902,0.569322943687439,0.5420677065849304,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831956744194031,0.5411880016326904,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017419576644897,0.3930652737617492,0.3765166699886322,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168064117431641,0.2768077254295349,1.267111897468567,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873975396156311,1.0,1.0,0.0,1.0,-3.5857675075531006,3.58575701713562,1.0344609108869918e-05,2.772081136703491,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.939453125,-0.0,4040.121826171875,1.0,283.1499938964844,287.8479919433594,289.78485107421875,290.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376798272132873,1.0,0.0,0.0,0.4874473214149475,0.4893883466720581,1.5854364932010867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.802978515625,0.0,21.63520050048828,1895.4371337890625,0.0,347.9855041503906,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192265391349792,0.2822510600090027,0.2587277293205261,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002894759178162,0.5685301423072815,0.5414254069328308,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859564423561096,0.5460977554321289,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799404501914978,0.393233060836792,0.3767751455307007,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149944305419922,0.2770957946777344,1.2688812017440796,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898673176765442,1.0,1.0,0.0,1.0,-3.593313694000244,3.593303203582764,1.0388098417024594e-05,2.7778804302215576,0.3189339637756347,0.3189339637756347,0.0,231.9398803710937,240.0,9455.9384765625,-0.0,4078.412109375,1.0,283.1499938964844,287.8617248535156,289.77349853515625,290.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333003461360931,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.7998046875,0.0,21.436429977416992,1895.4371337890625,0.0,338.8534545898437,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192265391349792,0.2822510600090027,0.2587277293205261,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002894759178162,0.5685301423072815,0.5414254069328308,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859564423561096,0.5460977554321289,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.799404501914978,0.393233060836792,0.3767751455307007,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149944305419922,0.2770957946777344,1.2688812017440796,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898673176765442,1.0,1.0,0.0,1.0,-3.593313694000244,3.593303203582764,1.0388098417024594e-05,2.7778804302215576,0.3189339637756347,0.3189339637756347,0.0,231.9398803710937,240.0,9455.9384765625,-0.0,4078.412109375,1.0,283.1499938964844,287.8617248535156,289.77349853515625,290.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333003461360931,1.0,0.0,0.0,0.4784165322780609,0.487195074558258,1.5272348719008733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.7998046875,0.0,21.436429977416992,1895.4371337890625,0.0,338.8534545898437,0.2486918568611145,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181524634361267,0.2821858525276184,0.2587199211120605,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986660838127136,0.5681389570236206,0.5411108732223511,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873127460479736,0.5483362674713135,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982234358787537,0.3933220505714416,0.3769107460975647,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140686511993408,0.2772440910339355,1.2697924375534058,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910863518714905,1.0,1.0,0.0,1.0,-3.59687876701355,3.5968685150146484,1.0408697562525047e-05,2.780627965927124,0.3164335191249847,0.3164335191249847,0.0,233.4828186035156,240.0,9378.5859375,-0.0,4097.24755859375,1.0,283.1499938964844,287.8689880371094,289.7673645019531,290.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310150146484375,1.0,0.0,0.0,0.4737389981746673,0.4876154363155365,1.4975169548847592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3187.76806640625,0.0,21.40702247619629,1895.4371337890625,0.0,334.1734313964844,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170476913452148,0.2821208536624908,0.2587146461009979,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970118165016174,0.5677496790885925,0.5408008098602295,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738181114197,0.5502986311912537,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970148324966431,0.3934136033058166,0.3770511150360107,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131120562553406,0.2773946523666382,1.270724177360535,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922821998596191,1.0,1.0,0.0,1.0,-3.6001510620117188,3.6001405715942383,1.0427635970700068e-05,2.783154249191284,0.3138511478900909,0.3138511478900909,0.0,235.0603179931641,243.0,9299.41796875,-0.0,4115.55810546875,1.0,283.1499938964844,287.8763122558594,289.76080322265625,290.46502685546875,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286490380764007,1.0,0.0,0.0,0.4689944684505462,0.4885160028934479,1.4676715842654176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.705810546875,0.0,21.40268325805664,1895.4371337890625,0.0,329.3880615234375,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
