time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347927093506,0.2819877564907074,0.2587082386016845,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936062455177307,0.5669723153114319,0.5401896238327026,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914809584617615,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945107817649841,0.3936006128787994,0.3773429691791534,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110970616340637,0.2777009308338165,1.2726422548294067,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945711374282837,1.0,1.0,0.0,1.0,-3.605562925338745,3.6055524349212646,1.0459016266395338e-05,2.7873406410217285,0.3084231913089752,0.3084231913089752,0.0,238.31407165527344,246.0,9135.7666015625,-0.0,4149.87939453125,1.0,283.1499938964844,287.89080810546875,289.7465209960937,290.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423633873462677,1.0,0.0,0.0,0.4593152403831482,0.4905303716659546,1.40771643231119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.024658203125,0.0,21.413475036621094,1895.4371337890625,0.0,319.43817138671875,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147347927093506,0.2819877564907074,0.2587082386016845,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936062455177307,0.5669723153114319,0.5401896238327026,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914809584617615,0.5532028079032898,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945107817649841,0.3936006128787994,0.3773429691791534,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110970616340637,0.2777009308338165,1.2726422548294067,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945711374282837,1.0,1.0,0.0,1.0,-3.605562925338745,3.6055524349212646,1.0459016266395338e-05,2.7873406410217285,0.3084231913089752,0.3084231913089752,0.0,238.31407165527344,246.0,9135.7666015625,-0.0,4149.87939453125,1.0,283.1499938964844,287.89080810546875,289.7465209960937,290.43902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423633873462677,1.0,0.0,0.0,0.4593152403831482,0.4905303716659546,1.40771643231119e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3104.024658203125,0.0,21.413475036621094,1895.4371337890625,0.0,319.43817138671875,0.2479571849107742,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129579186439514,0.281883955001831,0.258701890707016,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910394906997681,0.5663813352584839,0.5397262573242188,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.99733966588974,0.7937173247337341,0.5548327565193176,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926247119903564,0.3937457799911499,0.3775687217712402,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095527052879333,0.2779394090175628,1.2741283178329468,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962244510650635,1.0,1.0,0.0,1.0,-3.609018564224243,3.609008073806762,1.0479062439117117e-05,2.7900078296661377,0.3040524423122406,0.3040524423122406,0.0,240.78494262695312,246.0,9006.56640625,-0.0,4174.27099609375,1.0,283.1499938964844,287.9016418457031,289.7347412109375,290.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195531010627746,1.0,0.0,0.0,0.451752632856369,0.4917040765285492,1.3617420080436204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3058.918212890625,0.0,21.41087913513184,1895.4371337890625,0.0,311.5279541015625,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124090194702148,0.2818512916564941,0.2586991190910339,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902541399002075,0.5661951303482056,0.5395795106887817,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061182975768,0.7944343686103821,0.5553433299064636,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920509576797485,0.3937925994396209,0.3776400983333587,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090791463851929,0.2780162990093231,1.274600625038147,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967379450798035,1.0,1.0,0.0,1.0,-3.610106706619263,3.6100962162017822,1.0485377970326226e-05,2.7908475399017334,0.3026274442672729,0.3026274442672729,0.0,241.548568725586,249.0,8964.888671875,-0.0,4181.8720703125,1.0,283.1499938964844,287.90509033203125,289.7308654785156,290.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182163178920746,1.0,0.0,0.0,0.4493204355239868,0.4919948279857635,1.3471185056346258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.344482421875,0.0,21.406747817993164,1895.4371337890625,0.0,308.97149658203125,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369764328003,0.281537115573883,0.2585965096950531,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868547081947327,0.5652449131011963,0.5388754606246948,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972638607025146,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895225286483765,0.3938112556934356,0.377844750881195,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301605224609,0.2781550884246826,1.2761216163635254,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987901329994202,1.0,1.0,0.0,1.0,-3.6137187480926514,3.613708257675171,1.0506460057513324e-05,2.7936716079711914,0.296415627002716,0.296415627002716,0.0,244.8131561279297,252.0,8783.861328125,-0.0,4211.6357421875,1.0,283.1499938964844,287.9193725585937,289.71368408203125,290.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125288724899292,1.0,0.0,0.0,0.438901275396347,0.4927929639816284,1.2853670128265549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.461181640625,0.0,21.37076759338379,1895.4371337890625,0.0,298.2778625488281,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099369764328003,0.281537115573883,0.2585965096950531,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868547081947327,0.5652449131011963,0.5388754606246948,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955082535743712,0.7972638607025146,0.5574243068695068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895225286483765,0.3938112556934356,0.377844750881195,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301605224609,0.2781550884246826,1.2761216163635254,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987901329994202,1.0,1.0,0.0,1.0,-3.6137187480926514,3.613708257675171,1.0506460057513324e-05,2.7936716079711914,0.296415627002716,0.296415627002716,0.0,244.8131561279297,252.0,8783.861328125,-0.0,4211.6357421875,1.0,283.1499938964844,287.9193725585937,289.71368408203125,290.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125288724899292,1.0,0.0,0.0,0.438901275396347,0.4927929639816284,1.2853670128265549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.461181640625,0.0,21.37076759338379,1895.4371337890625,0.0,298.2778625488281,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069761157035828,0.2809636890888214,0.258262574672699,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830916285514832,0.5640381574630737,0.5379332304000854,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998296618461609,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045832633972,0.3935644030570984,0.3778030276298523,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247818946838,0.2780021131038666,1.2763758897781372,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006045579910278,1.0,1.0,0.0,1.0,-3.614736557006836,3.614726066589356,1.051246090355562e-05,2.794487476348877,0.2896879315376282,0.2896879315376282,0.0,248.2825927734375,255.0,8588.0166015625,-0.0,4235.77197265625,1.0,283.1499938964844,287.932861328125,289.6937561035156,290.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066977500915527,1.0,0.0,0.0,0.4278923273086548,0.4931129813194275,1.2216940348253049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.733154296875,0.0,21.310237884521484,1895.4371337890625,0.0,287.6046447753906,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069761157035828,0.2809636890888214,0.258262574672699,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830916285514832,0.5640381574630737,0.5379332304000854,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.993689775466919,0.7998296618461609,0.5593314170837402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866045832633972,0.3935644030570984,0.3778030276298523,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043247818946838,0.2780021131038666,1.2763758897781372,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006045579910278,1.0,1.0,0.0,1.0,-3.614736557006836,3.614726066589356,1.051246090355562e-05,2.794487476348877,0.2896879315376282,0.2896879315376282,0.0,248.2825927734375,255.0,8588.0166015625,-0.0,4235.77197265625,1.0,283.1499938964844,287.932861328125,289.6937561035156,290.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066977500915527,1.0,0.0,0.0,0.4278923273086548,0.4931129813194275,1.2216940348253049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.733154296875,0.0,21.310237884521484,1895.4371337890625,0.0,287.6046447753906,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054089307785034,0.280610978603363,0.2580311894416809,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811618685722351,0.5633682608604431,0.537394642829895,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010364174842834,0.560230016708374,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850825190544128,0.3933718800544739,0.3777115046977997,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029294967651367,0.2778446078300476,1.2761143445968628,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014185786247253,1.0,1.0,0.0,1.0,-3.61446762084961,3.614457130432129,1.0510920219530815e-05,2.794287919998169,0.2861094772815704,0.2861094772815704,0.0,250.02960205078125,255.0,8484.5361328125,-0.0,4245.8359375,1.0,283.1499938964844,287.9393310546875,289.6824035644531,290.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036776125431061,1.0,0.0,0.0,0.4221416711807251,0.4931551516056061,1.1890769258116052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.83837890625,0.0,21.27312660217285,1895.4371337890625,0.0,282.1844787597656,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038180232048035,0.2802248299121856,0.2577674388885498,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792296648025513,0.5626643896102905,0.536821722984314,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917345643043518,0.8022006750106812,0.561098039150238,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835476994514465,0.3931443691253662,0.3775843977928161,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015026807785034,0.2776449620723724,1.275649905204773,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021763324737549,1.0,1.0,0.0,1.0,-3.6137948036193848,3.613784074783325,1.050702303473372e-05,2.793773412704468,0.2823818027973175,0.2823818027973175,0.0,251.7661590576172,258.0,8377.4482421875,-0.0,4254.7509765625,1.0,283.1499938964844,287.9457397460937,289.6700744628906,290.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005500078201294,1.0,0.0,0.0,0.4162265956401825,0.4931491315364837,1.1559874835143093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2840.63916015625,0.0,21.232816696166992,1895.4371337890625,0.0,276.6445617675781,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006025314331055,0.2793701291084289,0.2571606934070587,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875393271446228,0.56117182970047,0.5355910062789917,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804768085479736,0.3926036357879638,0.3772433698177337,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.698596179485321,0.2771416306495666,1.2742207050323486,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035422325134277,1.0,1.0,0.0,1.0,-3.611447334289551,3.6114368438720703,1.049339243763825e-05,2.791964054107666,0.2744592428207397,0.2744592428207397,0.0,255.1908416748047,261.0,8152.72607421875,-0.0,4269.58154296875,1.0,283.1499938964844,287.9584655761719,289.642578125,290.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938726484775543,1.0,0.0,0.0,0.4039080142974853,0.4930325448513031,1.0885752743661214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.449951171875,0.0,21.144737243652344,1895.4371337890625,0.0,265.04913330078125,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006025314331055,0.2793701291084289,0.2571606934070587,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.875393271446228,0.56117182970047,0.5355910062789917,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319674491882,0.8044165968894958,0.5627532601356506,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804768085479736,0.3926036357879638,0.3772433698177337,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.698596179485321,0.2771416306495666,1.2742207050323486,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035422325134277,1.0,1.0,0.0,1.0,-3.611447334289551,3.6114368438720703,1.049339243763825e-05,2.791964054107666,0.2744592428207397,0.2744592428207397,0.0,255.1908416748047,261.0,8152.72607421875,-0.0,4269.58154296875,1.0,283.1499938964844,287.9584655761719,289.642578125,290.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938726484775543,1.0,0.0,0.0,0.4039080142974853,0.4930325448513031,1.0885752743661214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.449951171875,0.0,21.144737243652344,1895.4371337890625,0.0,265.04913330078125,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973706483840942,0.2784229218959808,0.2564659118652344,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170787811279,0.559583306312561,0.5342650413513184,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774301171302795,0.3919671773910522,0.3768065869808197,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956532001495361,0.2765232622623443,1.272242546081543,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047351598739624,1.0,1.0,0.0,1.0,-3.607986688613892,3.607976198196411,1.0473289876244962e-05,2.78928804397583,0.2658752501010895,0.2658752501010895,0.0,258.5458984375,264.0,7914.32080078125,-0.0,4280.970703125,1.0,283.1499938964844,287.9713439941406,289.6117553710937,290.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865025043487549,1.0,0.0,0.0,0.3909441232681274,0.492816299200058,1.0199673994293336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.39111328125,0.0,21.04903984069824,1895.4371337890625,0.0,252.58248901367188,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973706483840942,0.2784229218959808,0.2564659118652344,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170787811279,0.559583306312561,0.5342650413513184,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064965605735779,0.5643114447593689,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774301171302795,0.3919671773910522,0.3768065869808197,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956532001495361,0.2765232622623443,1.272242546081543,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047351598739624,1.0,1.0,0.0,1.0,-3.607986688613892,3.607976198196411,1.0473289876244962e-05,2.78928804397583,0.2658752501010895,0.2658752501010895,0.0,258.5458984375,264.0,7914.32080078125,-0.0,4280.970703125,1.0,283.1499938964844,287.9713439941406,289.6117553710937,290.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865025043487549,1.0,0.0,0.0,0.3909441232681274,0.492816299200058,1.0199673994293336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.39111328125,0.0,21.04903984069824,1895.4371337890625,0.0,252.58248901367188,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.694136381149292,0.277397871017456,0.2556981444358825,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679073452949524,0.5579128861427307,0.5328591465950012,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744177579879761,0.3912500143051147,0.376290500164032,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931738853455,0.2758105099201202,1.269819736480713,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057849764823914,1.0,1.0,0.0,1.0,-3.603606939315796,3.603596687316896,1.0447865861351602e-05,2.785897731781006,0.2565957605838775,0.2565957605838775,0.0,261.8407897949219,267.0,7663.1904296875,-0.0,4289.4951171875,1.0,283.1499938964844,287.98468017578125,289.5782165527344,290.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783758580684662,1.0,0.0,0.0,0.3773695230484009,0.4925349056720733,9.52294154643596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.845947265625,0.0,20.94803237915039,1895.4371337890625,0.0,239.1844787597656,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.694136381149292,0.277397871017456,0.2556981444358825,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679073452949524,0.5579128861427307,0.5328591465950012,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084534406661987,0.5657827258110046,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744177579879761,0.3912500143051147,0.376290500164032,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926931738853455,0.2758105099201202,1.269819736480713,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057849764823914,1.0,1.0,0.0,1.0,-3.603606939315796,3.603596687316896,1.0447865861351602e-05,2.785897731781006,0.2565957605838775,0.2565957605838775,0.0,261.8407897949219,267.0,7663.1904296875,-0.0,4289.4951171875,1.0,283.1499938964844,287.98468017578125,289.5782165527344,290.1663513183594,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783758580684662,1.0,0.0,0.0,0.3773695230484009,0.4925349056720733,9.52294154643596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2591.845947265625,0.0,20.94803237915039,1895.4371337890625,0.0,239.1844787597656,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909028887748718,0.2763040065765381,0.2548669576644897,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603158950806,0.5561690926551819,0.5313827395439148,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714389562606812,0.3904608488082886,0.3757049739360809,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228956222534,0.2750166058540344,1.2670209407806396,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067148685455322,1.0,1.0,0.0,1.0,-3.5984339714050293,3.598423480987549,1.0417869816592429e-05,2.781890869140625,0.2465945184230804,0.2465945184230804,0.0,265.08990478515625,270.0,7400.658203125,-0.0,4295.58056640625,1.0,283.1499938964844,287.9986572265625,289.54254150390625,290.1115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695113062858581,1.0,0.0,0.0,0.3632385730743408,0.4922093152999878,8.87672513272264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.314453125,0.0,20.84346580505371,1895.4371337890625,0.0,224.91368103027344,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909028887748718,0.2763040065765381,0.2548669576644897,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603158950806,0.5561690926551819,0.5313827395439148,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102953433990479,0.5671737790107727,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714389562606812,0.3904608488082886,0.3757049739360809,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228956222534,0.2750166058540344,1.2670209407806396,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067148685455322,1.0,1.0,0.0,1.0,-3.5984339714050293,3.598423480987549,1.0417869816592429e-05,2.781890869140625,0.2465945184230804,0.2465945184230804,0.0,265.08990478515625,270.0,7400.658203125,-0.0,4295.58056640625,1.0,283.1499938964844,287.9986572265625,289.54254150390625,290.1115417480469,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695113062858581,1.0,0.0,0.0,0.3632385730743408,0.4922093152999878,8.87672513272264e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.314453125,0.0,20.84346580505371,1895.4371337890625,0.0,224.91368103027344,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892859935760498,0.2757326066493988,0.2544291019439697,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624581694602966,0.5552708506584167,0.5306195020675659,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.982553482055664,0.8111740350723267,0.5678399801254272,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699607014656067,0.3900403678417206,0.3753875494003296,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882342100143433,0.2745914161205292,1.26549232006073,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071394324302673,1.0,1.0,0.0,1.0,-3.5955698490142822,3.5955593585968018,1.040128063323209e-05,2.779672384262085,0.2413114607334137,0.2413114607334137,0.0,266.7012023925781,270.0,7265.5,-0.0,4297.7880859375,1.0,283.1499938964844,288.0059814453125,289.5240478515625,290.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648122251033783,1.0,0.0,0.0,0.3559785187244415,0.4920338988304138,8.567721643260029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2453.18603515625,0.0,20.790224075317383,1895.4371337890625,0.0,217.46685791015625,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876685619354248,0.2751452922821045,0.2539768815040588,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606690764427185,0.554355263710022,0.5298399925231934,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016388893129,0.8120244145393372,0.5684868097305298,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684889435768127,0.3896028697490692,0.3750540614128113,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867430806159973,0.274148166179657,1.2638816833496094,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.707538902759552,1.0,1.0,0.0,1.0,-3.5925278663635254,3.592517375946045,1.038367463479517e-05,2.777315616607666,0.2358327656984329,0.2358327656984329,0.0,268.3055114746094,273.0,7127.94140625,-0.0,4299.46875,1.0,283.1499938964844,288.0135803222656,289.505126953125,290.0540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599424064159393,1.0,0.0,0.0,0.3485959768295288,0.4918522834777832,8.268341566974868e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.224609375,0.0,20.736541748046875,1895.4371337890625,0.0,209.8187255859375,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684433102607727,0.2739255726337433,0.2530320882797241,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571279644966125,0.5524745583534241,0.5282347202301025,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.813643753528595,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655640244483948,0.388679027557373,0.3743413984775543,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548613548279,0.2732110917568207,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082697749137878,1.0,1.0,0.0,1.0,-3.5859436988830566,3.585933446884156,1.0345618647988886e-05,2.772214889526367,0.2242923974990844,0.2242923974990844,0.0,271.4983825683594,276.0,6846.78466796875,-0.0,4301.37744140625,1.0,283.1499938964844,288.0298156738281,289.4662780761719,289.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497435450553894,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.21826171875,0.0,20.628700256347656,1895.4371337890625,0.0,193.969467163086,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.684433102607727,0.2739255726337433,0.2530320882797241,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571279644966125,0.5524745583534241,0.5282347202301025,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.813643753528595,0.5697245001792908,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655640244483948,0.388679027557373,0.3743413984775543,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548613548279,0.2732110917568207,1.2604331970214844,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082697749137878,1.0,1.0,0.0,1.0,-3.5859436988830566,3.585933446884156,1.0345618647988886e-05,2.772214889526367,0.2242923974990844,0.2242923974990844,0.0,271.4983825683594,276.0,6846.78466796875,-0.0,4301.37744140625,1.0,283.1499938964844,288.0298156738281,289.4662780761719,289.994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497435450553894,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.21826171875,0.0,20.628700256347656,1895.4371337890625,0.0,193.969467163086,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817132830619812,0.2728545069694519,0.2521971762180328,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541879057884216,0.5508431196212769,0.5268384218215942,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.8149184584617615,0.5707058906555176,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631233930587769,0.3878520429134369,0.373695433139801,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812378168106079,0.2723726332187652,1.257307529449463,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088165283203125,1.0,1.0,0.0,1.0,-3.5799033641815186,3.579893112182617,1.0310766811016949e-05,2.767535448074341,0.2139753550291061,0.2139753550291061,0.0,274.1684265136719,276.0,6605.32080078125,-0.0,4301.5283203125,1.0,283.1499938964844,288.0446472167969,289.4326477050781,289.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3407306373119354,1.0,0.0,0.0,0.3205788731575012,0.4911665320396423,7.247686895084371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2223.033447265625,0.0,20.53815650939941,1895.4371337890625,0.0,180.0701446533203,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.681195080280304,0.2726458013057709,0.2520340383052826,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536311984062195,0.5505270957946777,0.5265675783157349,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151524662971497,0.5708869099617004,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626600861549377,0.3876892924308777,0.3735675811767578,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807577610015869,0.2722078263759613,1.2566896677017212,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089141607284546,1.0,1.0,0.0,1.0,-3.578701972961426,3.5786917209625244,1.030384282785235e-05,2.7666046619415283,0.2119457870721817,0.2119457870721817,0.0,274.6761779785156,279.0,6558.89501953125,-0.0,4301.41455078125,1.0,283.1499938964844,288.047607421875,289.4261474609375,289.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3389724493026733,1.0,0.0,0.0,0.3180903792381286,0.4911070764064789,7.164532078718366e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2206.85107421875,0.0,20.52098846435547,1895.4371337890625,0.0,177.362548828125,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779536604881287,0.2713061869144439,0.2509832680225372,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501735925674438,0.5485121011734009,0.524838387966156,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165488243103027,0.5719731450080872,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734928131104,0.3866328299045563,0.3727322220802307,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777515411376953,0.2711396813392639,1.2526593208312988,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765901565552,1.0,1.0,0.0,1.0,-3.5708117485046387,3.5708014965057373,1.0258421752951108e-05,2.7604920864105225,0.198768749833107,0.198768749833107,0.0,277.8446655273437,282.0,6266.09912109375,-0.0,4299.646484375,1.0,283.1499938964844,288.0673522949219,289.38494873046875,289.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276820480823517,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.744384765625,0.0,20.414531707763672,1895.4371337890625,0.0,159.9407958984375,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779536604881287,0.2713061869144439,0.2509832680225372,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501735925674438,0.5485121011734009,0.524838387966156,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974983811378479,0.8165488243103027,0.5719731450080872,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597734928131104,0.3866328299045563,0.3727322220802307,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777515411376953,0.2711396813392639,1.2526593208312988,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094765901565552,1.0,1.0,0.0,1.0,-3.5708117485046387,3.5708014965057373,1.0258421752951108e-05,2.7604920864105225,0.198768749833107,0.198768749833107,0.0,277.8446655273437,282.0,6266.09912109375,-0.0,4299.646484375,1.0,283.1499938964844,288.0673522949219,289.38494873046875,289.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276820480823517,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2104.744384765625,0.0,20.414531707763672,1895.4371337890625,0.0,159.9407958984375,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674708366394043,0.2699061036109924,0.2498795539140701,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846750020980835,0.5464279055595398,0.5230458974838257,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178301453590393,0.572981595993042,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.75690096616745,0.3855077922344208,0.3718339800834656,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700070142745971,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099595665931702,1.0,1.0,0.0,1.0,-3.5622711181640625,3.562260866165161,1.0209371794189792e-05,2.7538764476776123,0.184737429022789,0.184737429022789,0.0,281.0079650878906,270.0,5970.265625,-0.0,4296.1025390625,1.0,283.1499938964844,288.0894470214844,289.34283447265625,289.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159225881099701,1.0,0.0,0.0,0.2864836752414703,0.4904017150402069,6.189400103551179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.52587890625,0.0,20.31037712097168,1895.4371337890625,0.0,141.59796142578125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.674708366394043,0.2699061036109924,0.2498795539140701,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846750020980835,0.5464279055595398,0.5230458974838257,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178301453590393,0.572981595993042,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.75690096616745,0.3855077922344208,0.3718339800834656,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360825538635,0.2700070142745971,1.2483452558517456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099595665931702,1.0,1.0,0.0,1.0,-3.5622711181640625,3.562260866165161,1.0209371794189792e-05,2.7538764476776123,0.184737429022789,0.184737429022789,0.0,281.0079650878906,270.0,5970.265625,-0.0,4296.1025390625,1.0,283.1499938964844,288.0894470214844,289.34283447265625,289.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159225881099701,1.0,0.0,0.0,0.2864836752414703,0.4904017150402069,6.189400103551179e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2001.52587890625,0.0,20.31037712097168,1895.4371337890625,0.0,141.59796142578125,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746535897254944,0.2691851258277893,0.2492044866085052,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468866944313049,0.5453593730926514,0.5220162868499756,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924171447754,0.8184275031089783,0.5733758211135864,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571253180503845,0.3849192261695862,0.37125164270401,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944951057434,0.2694166898727417,1.245564103126526,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084093689918518,1.0,1.0,0.0,1.0,-3.556652545928955,3.5566422939300537,1.0177289368584752e-05,2.749567985534668,0.1773955523967743,0.1773955523967743,0.0,279.7717590332031,270.0,5821.42822265625,-0.0,4273.6162109375,1.0,283.1499938964844,288.1014404296875,289.3215026855469,289.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098853528499603,1.0,0.0,0.0,0.2784936726093292,0.4902435541152954,5.9627951465301984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.7000732421875,0.0,20.25947380065918,1895.4371337890625,0.0,132.04071044921875,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754131317138672,0.2684606909751892,0.2484689801931381,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.847980797290802,0.5442795753479004,0.5209171772003174,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190017342567444,0.5737109184265137,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582114934921265,0.3843202292919159,0.3706002533435821,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649613380432,0.2688182592391968,1.2424633502960205,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062492966651917,1.0,1.0,0.0,1.0,-3.5503361225128174,3.550325870513916,1.0141174243472053e-05,2.744685411453247,0.1698219329118728,0.1698219329118728,0.0,277.0823669433594,258.0,5672.232421875,-0.0,4240.5361328125,1.0,283.1499938964844,288.1141052246094,289.300048828125,289.73992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037483990192413,1.0,0.0,0.0,0.2704797089099884,0.4900916814804077,5.742113895479406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.7275390625,0.0,20.20932388305664,1895.4371337890625,0.0,122.19270324707033,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.678409993648529,0.2670042812824249,0.246902123093605,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519123792648315,0.5420897603034973,0.5185967087745667,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815782308578492,0.8200823068618774,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830955624580383,0.3691780567169189,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788792014122009,0.2676040828227997,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365214347839355,3.5365114212036133,1.006237289402634e-05,2.73399305343628,0.1539835929870605,0.1539835929870605,0.0,269.2800598144531,246.0,5374.47802734375,-0.0,4156.9658203125,1.0,283.1499938964844,288.1415405273437,289.2698059082031,289.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929439842700958,1.0,0.0,0.0,0.2544421553611755,0.4898246824741363,5.318032680889928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.364990234375,0.0,20.11215782165528,1895.4371337890625,0.0,94.4741439819336,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
