time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.678409993648529,0.2670042812824249,0.246902123093605,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519123792648315,0.5420897603034973,0.5185967087745667,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815782308578492,0.8200823068618774,0.574265718460083,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761958122253418,0.3830955624580383,0.3691780567169189,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788792014122009,0.2676040828227997,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006322741508484,1.0,1.0,0.0,1.0,-3.5365214347839355,3.5365114212036133,1.006237289402634e-05,2.73399305343628,0.1539835929870605,0.1539835929870605,0.0,269.2800598144531,246.0,5374.47802734375,-0.0,4156.9658203125,1.0,283.1499938964844,288.1415405273437,289.2698059082031,289.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929439842700958,1.0,0.0,0.0,0.2544421553611755,0.4898246824741363,5.318032680889928e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.364990234375,0.0,20.11215782165528,1895.4371337890625,0.0,94.4741439819336,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510226249695,0.2659428715705871,0.2457179576158523,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558042049407959,0.540481686592102,0.5168490409851074,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866200089454652,0.8208035826683044,0.5745913982391357,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.765614926815033,0.3821874856948852,0.3680818378925323,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820766925811768,0.266712874174118,1.230583429336548,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.695884644985199,1.0,1.0,0.0,1.0,-3.525873899459839,3.5258638858795166,1.0001833288697526e-05,2.7257471084594727,0.1419688016176223,0.1419688016176223,0.0,262.40594482421875,246.0,5160.87353515625,-0.0,4087.786376953125,1.0,283.1499938964844,288.1634826660156,289.2727966308594,289.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18055.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917016148567199,1.0,0.0,0.0,0.2429012805223465,0.4896678626537323,5.025525773305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.1495361328125,0.0,20.045021057128903,1895.4371337890625,0.0,87.0686264038086,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.68277508020401,0.265531063079834,0.245253100991249,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.857491672039032,0.5398558378219604,0.5161633491516113,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.988662600517273,0.8210670351982117,0.574702262878418,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.767193078994751,0.3818318247795105,0.3676476180553436,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834613680839539,0.2663660049438476,1.2285528182983398,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939511299133301,1.0,1.0,0.0,1.0,-3.521658420562744,3.521648406982422,9.9779144875356e-06,2.7224817276000977,0.1372109055519104,0.1372109055519104,0.0,259.58172607421875,234.0,5079.08203125,-0.0,4059.888671875,1.0,283.1499938964844,288.1724853515625,289.26788330078125,289.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18055.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916811108589172,1.0,0.0,0.0,0.2384745180606842,0.4896160066127777,4.915828188956084e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1692.796630859375,0.0,20.0199031829834,1895.4371337890625,0.0,86.94287872314453,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881192922592163,0.2640308439731598,0.2435466200113296,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643053770065308,0.5375704169273376,0.513646125793457,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962155818939208,0.8219475150108337,0.5750410556793213,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735342979431152,0.3805215358734131,0.3660378456115722,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902587890625,0.265097826719284,1.2210683822631836,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534352302551,1.0,1.0,0.0,1.0,-3.506046295166016,3.5060365200042725,9.889575267152397e-06,2.710387706756592,0.1194842681288719,0.1194842681288719,0.0,248.9012451171875,222.0,4787.5849609375,-0.0,3955.791259765625,1.0,283.1499938964844,288.2073669433594,289.2304382324219,289.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910685539245605,1.0,0.0,0.0,0.2226690351963043,0.4894766509532928,4.534273845280268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.7552490234375,0.0,19.933324813842773,1895.4371337890625,0.0,83.15786743164062,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881192922592163,0.2640308439731598,0.2435466200113296,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643053770065308,0.5375704169273376,0.513646125793457,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962155818939208,0.8219475150108337,0.5750410556793213,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735342979431152,0.3805215358734131,0.3660378456115722,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902587890625,0.265097826719284,1.2210683822631836,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866534352302551,1.0,1.0,0.0,1.0,-3.506046295166016,3.5060365200042725,9.889575267152397e-06,2.710387706756592,0.1194842681288719,0.1194842681288719,0.0,248.9012451171875,222.0,4787.5849609375,-0.0,3955.791259765625,1.0,283.1499938964844,288.2073669433594,289.2304382324219,289.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910685539245605,1.0,0.0,0.0,0.2226690351963043,0.4894766509532928,4.534273845280268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.7552490234375,0.0,19.933324813842773,1895.4371337890625,0.0,83.15786743164062,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931416988372803,0.2624648511409759,0.2418344020843505,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708312511444092,0.5351971983909607,0.5111026763916016,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230896592140198,0.5683997869491577,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795947194099426,0.3791246712207794,0.364404022693634,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694271981716156,0.2637660205364227,1.213555097579956,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785221099853516,1.0,1.0,0.0,1.0,-3.4822025299072266,3.4821927547454834,9.756073268363252e-06,2.692159414291382,0.1007680222392082,0.1007680222392082,0.0,238.85877990722656,210.0,4499.19921875,-0.0,3835.47412109375,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18050.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896767556667328,1.0,0.0,0.0,0.2071069329977035,0.4894061088562011,4.172262535462323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.007568359375,0.0,19.85269546508789,1895.4371337890625,0.0,74.48259735107422,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931416988372803,0.2624648511409759,0.2418344020843505,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708312511444092,0.5351971983909607,0.5111026763916016,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230896592140198,0.5683997869491577,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795947194099426,0.3791246712207794,0.364404022693634,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.694271981716156,0.2637660205364227,1.213555097579956,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785221099853516,1.0,1.0,0.0,1.0,-3.4822025299072266,3.4821927547454834,9.756073268363252e-06,2.692159414291382,0.1007680222392082,0.1007680222392082,0.0,238.85877990722656,210.0,4499.19921875,-0.0,3835.47412109375,1.0,283.1499938964844,288.2464294433594,289.1858825683594,289.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18050.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896767556667328,1.0,0.0,0.0,0.2071069329977035,0.4894061088562011,4.172262535462323e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.007568359375,0.0,19.85269546508789,1895.4371337890625,0.0,74.48259735107422,0.23975570499897,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953715085983276,0.2616425156593323,0.2409620136022567,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.873799741268158,0.5339624285697937,0.5098068714141846,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243173360824585,0.5612608790397644,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823445796966553,0.3783739805221557,0.3635603189468384,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966191530227661,0.2630682587623596,1.209739327430725,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301025390625,1.0,0.6739413142204285,1.0,1.0,0.0,1.0,-3.4651589393615723,3.465149402618408,9.660776413511483e-06,2.678971767425537,0.091009683907032,0.091009683907032,0.0,234.11578369140625,210.0,4355.9404296875,-0.0,3765.285400390625,1.0,283.1499938964844,288.2671813964844,289.1643371582031,289.50299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18049.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889341711997986,1.0,0.0,0.0,0.1994263976812362,0.4893892705440521,3.997973951896938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.1510009765625,0.0,19.814342498779297,1895.4371337890625,0.0,69.8864974975586,0.2395489960908889,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978412866592407,0.2608053684234619,0.2400650680065155,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770874738693237,0.5327053666114807,0.5084788203239441,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.825910747051239,0.5536206960678101,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853688597679138,0.3775956928730011,0.3626799881458282,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.699213445186615,0.2623628973960876,1.2058318853378296,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.669144868850708,1.0,1.0,0.0,1.0,-3.447535514831543,3.447525978088379,9.562711966282222e-06,2.6653292179107666,0.0809855237603187,0.0809855237603187,0.0,229.12745666503903,198.0,4214.6953125,-0.0,3692.5947265625,1.0,283.1499938964844,288.2886657714844,289.14312744140625,289.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18048.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882014214992523,1.0,0.0,0.0,0.1918281614780426,0.489391952753067,3.828122707716375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1390.6953125,0.0,19.777565002441406,1895.4371337890625,0.0,65.40691375732422,0.239347368478775,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033705115318298,0.2590940594673157,0.2382206916809082,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844704627990723,0.5301333069801331,0.5057498216629028,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298501372337341,0.5372589230537415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921003103256226,0.3759661614894867,0.3608317673206329,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050126194953918,0.2609350681304931,1.197856068611145,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590328216552734,1.0,1.0,0.0,1.0,-3.410541296005249,3.410531997680664,9.358459465147462e-06,2.636681079864502,0.0601531229913234,0.0601531229913234,0.0,218.68505859375,186.0,3938.011962890625,-0.0,3542.3671875,1.0,283.1499938964844,288.3343505859375,289.1011047363281,289.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867488265037536,1.0,0.0,0.0,0.1769407391548156,0.4894639849662781,3.502048429027127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1293.4876708984375,0.0,19.70921897888184,1895.4371337890625,0.0,56.74198532104492,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033705115318298,0.2590940594673157,0.2382206916809082,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844704627990723,0.5301333069801331,0.5057498216629028,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298501372337341,0.5372589230537415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921003103256226,0.3759661614894867,0.3608317673206329,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050126194953918,0.2609350681304931,1.197856068611145,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590328216552734,1.0,1.0,0.0,1.0,-3.410541296005249,3.410531997680664,9.358459465147462e-06,2.636681079864502,0.0601531229913234,0.0601531229913234,0.0,218.68505859375,186.0,3938.011962890625,-0.0,3542.3671875,1.0,283.1499938964844,288.3343505859375,289.1011047363281,289.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867488265037536,1.0,0.0,0.0,0.1769407391548156,0.4894639849662781,3.502048429027127e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1293.4876708984375,0.0,19.70921897888184,1895.4371337890625,0.0,56.74198532104492,0.2389605492353439,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091031074523926,0.2574819028377533,0.2364770025014877,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8921773433685303,0.5277063846588135,0.5031680464744568,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341609835624695,0.5211490392684937,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990575432777405,0.374390959739685,0.3590450286865234,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109801173210144,0.2596052885055542,1.1903834342956543,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492410898208618,1.0,1.0,0.0,1.0,-3.374828338623047,3.374819040298462,9.163351933239028e-06,2.609017372131348,0.0400634333491325,0.0400634333491325,0.0,208.70985412597656,186.0,3690.535400390625,-0.0,3400.748779296875,1.0,283.1499938964844,288.37994384765625,289.06280517578125,289.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854023873806,1.0,0.0,0.0,0.1636689007282257,0.4896082878112793,3.2180420550531604e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.44384765625,0.0,19.652633666992188,1895.4371337890625,0.0,48.9953498840332,0.2386252582073211,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.709624171257019,0.257340133190155,0.236323595046997,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928881287574768,0.5274928212165833,0.5029407739639282,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345625400543213,0.5197066068649292,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996960878372192,0.3742507994174957,0.3588862717151642,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7115151286125183,0.2594889998435974,1.1897289752960205,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352294921875,1.0,0.6483711004257202,1.0,1.0,0.0,1.0,-3.371657609939575,3.3716485500335693,9.146128832071554e-06,2.606561183929444,0.0382751524448394,0.0382751524448394,0.0,207.8311767578125,189.0,3669.351318359375,-0.0,3388.34716796875,1.0,283.1499938964844,288.3840637207031,289.0595092773437,289.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852845191955566,1.0,0.0,0.0,0.1625364571809768,0.4896243512630462,3.1940734501745283e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1198.9947509765625,0.0,19.64800262451172,1895.4371337890625,0.0,48.3305892944336,0.2385970652103424,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555715143680572,0.234575867652893,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248214602470398,0.5002688765525818,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391603827476501,0.5106537938117981,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031226992607117,0.3724876046180725,0.3570628762245178,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142303586006165,0.2580515146255493,1.1824545860290527,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422136425971985,1.0,1.0,0.0,1.0,-3.344491958618164,3.344482898712158,8.998536941362545e-06,2.5852510929107666,0.0154002038761973,0.0154002038761973,0.0,202.02674865722656,192.0,3411.8349609375,-0.0,3292.829345703125,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838034629821777,1.0,0.0,0.0,0.148712545633316,0.4898816645145416,2.904549267768175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1107.75,0.0,19.594438552856445,1895.4371337890625,0.0,40.15791320800781,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120780944824219,0.2555715143680572,0.234575867652893,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966519832611084,0.5248214602470398,0.5002688765525818,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391603827476501,0.5106537938117981,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031226992607117,0.3724876046180725,0.3570628762245178,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142303586006165,0.2580515146255493,1.1824545860290527,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422136425971985,1.0,1.0,0.0,1.0,-3.344491958618164,3.344482898712158,8.998536941362545e-06,2.5852510929107666,0.0154002038761973,0.0154002038761973,0.0,202.02674865722656,192.0,3411.8349609375,-0.0,3292.829345703125,1.0,283.1499938964844,288.4376220703125,289.01861572265625,289.2825622558594,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838034629821777,1.0,0.0,0.0,0.148712545633316,0.4898816645145416,2.904549267768175e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1107.75,0.0,19.594438552856445,1895.4371337890625,0.0,40.15791320800781,0.2382586002349853,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121838331222534,0.2542324960231781,0.2330746501684188,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973139524459839,0.5227429270744324,0.4979154765605926,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8435900807380676,0.5071610808372498,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037852644920349,0.3711319267749786,0.3554761409759521,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.7145965099334717,0.2569139897823334,1.1762025356292725,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126342773437,1.0,0.6386542916297913,1.0,1.0,0.0,1.0,-3.326216220855713,3.326207399368286,8.899989552446641e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4628753662109,195.0,2064.528076171875,-0.0,3236.96875,1.0,283.1498107910156,288.5101013183594,288.9267272949219,289.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18513.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748812139034271,1.0,0.0,0.0,0.0001629387261345,0.4279901683330536,3.0898012013530485e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.98300552368164,0.0,16.813987731933594,1895.4371337890625,0.0,2.205876111984253,0.2335904836654663,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98681640625,0.7121838331222534,0.2542324960231781,0.2330746501684188,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949645996094,0.8973139524459839,0.5227429270744324,0.4979154765605926,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99713134765625,0.9990000128746032,0.8435900807380676,0.5071610808372498,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917907714844,0.8037852644920349,0.3711319267749786,0.3554761409759521,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.7145965099334717,0.2569139897823334,1.1762025356292725,288.9944763183594,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126342773437,1.0,0.6386542916297913,1.0,1.0,0.0,1.0,-3.326216220855713,3.326207399368286,8.899989552446641e-06,2.57094144821167,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4628753662109,195.0,2064.528076171875,-0.0,3236.96875,1.0,283.1498107910156,288.5101013183594,288.9267272949219,289.0477905273437,293.1499938964844,293.1499938964844,283.1499938964844,18513.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2748812139034271,1.0,0.0,0.0,0.0001629387261345,0.4279901683330536,3.0898012013530485e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.98300552368164,0.0,16.813987731933594,1895.4371337890625,0.0,2.205876111984253,0.2335904836654663,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949157714844,0.7127466797828674,0.2543495893478393,0.2329108566045761,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2004089355469,0.8980428576469421,0.5227602124214172,0.4975652396678924,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20184326171875,0.9990000128746032,0.8470593094825745,0.5056082606315613,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.8044929504394531,0.3712592720985412,0.355300635099411,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950378417969,0.7151276469230652,0.2569606900215149,1.1752698421478271,289.2001037597656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120666503906,1.0,0.6377312541007996,1.0,1.0,0.0,1.0,-3.3223876953125,3.322378873825073,8.879180313670076e-06,2.5678534507751465,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5152740478516,195.0,1358.3839111328125,-0.0,3223.01513671875,1.0,283.1494445800781,288.5099182128906,288.79248046875,288.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18152.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.252130389213562,1.0,0.0,0.0,1.623915341042448e-05,0.456808865070343,3.079424464990516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3644196689128876,0.0,17.693134307861328,1895.4371337890625,0.0,0.0,0.2333418428897857,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136218547821045,0.2546603679656982,0.2330894619226455,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.8990284204483032,0.5230380296707153,0.4976949393749237,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.9990000128746032,0.8507641553878784,0.504128634929657,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.805469274520874,0.3716281354427337,0.3555198311805725,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7159343361854553,0.257236123085022,1.1759017705917358,289.3299255371094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372802734375,1.0,0.6373388171195984,1.0,1.0,0.0067693497985601,1.0,-3.3219964504241943,3.321977138519287,1.9400684323045425e-05,2.567467212677002,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76126098632807,198.0,884.8082885742188,-0.0,3217.868896484375,1.0,283.1493835449219,288.5098876953125,288.6473693847656,288.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2157946676015854,1.0,0.0,0.0,1.5986190192052163e-05,0.4721255600452423,3.03145529512161e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.136656180024147,0.0,18.187788009643555,1895.4371337890625,0.0,0.0,0.2334877103567123,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.714487612247467,0.2550224959850311,0.2334997057914734,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998256921768188,0.5232527256011963,0.4980208873748779,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573379516601562,0.50315922498703,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064639568328857,0.3722027540206909,0.3561249673366546,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168702483177185,0.257783979177475,1.1783990859985352,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376841068267822,1.0,1.0,0.0203080493956804,1.0,-3.325443744659424,3.325349807739258,9.412236249772832e-05,2.570032358169556,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43331909179688,201.0,353.7796936035156,-0.0,3223.7314453125,1.0,283.1492614746094,288.50982666015625,288.3765563964844,288.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087107956409454,1.0,0.0,0.0,1.591748332430143e-05,0.4889040291309356,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1379691511392593,0.0,18.81422233581543,1895.4371337890625,0.0,0.0,0.2341484576463699,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.714487612247467,0.2550224959850311,0.2334997057914734,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998256921768188,0.5232527256011963,0.4980208873748779,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573379516601562,0.50315922498703,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064639568328857,0.3722027540206909,0.3561249673366546,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168702483177185,0.257783979177475,1.1783990859985352,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376841068267822,1.0,1.0,0.0203080493956804,1.0,-3.325443744659424,3.325349807739258,9.412236249772832e-05,2.570032358169556,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43331909179688,201.0,353.7796936035156,-0.0,3223.7314453125,1.0,283.1492614746094,288.50982666015625,288.3765563964844,288.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1087107956409454,1.0,0.0,0.0,1.591748332430143e-05,0.4889040291309356,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1379691511392593,0.0,18.81422233581543,1895.4371337890625,0.0,0.0,0.2341484576463699,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546675503253937,0.2333945631980896,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961011886597,0.5225232839584351,0.4976152777671814,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620904684066772,0.5054081678390503,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720678091049194,0.3562277853488922,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160621881484985,0.2578446567058563,1.1795364618301392,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388592720031738,1.0,1.0,0.0338467471301555,1.0,-3.3290278911590576,3.3286259174346924,0.0004018342297058,2.572539091110229,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70606994628903,204.0,115.87915802001952,-0.0,3238.99951171875,1.0,283.14910888671875,288.5097961425781,288.1303405761719,288.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958295822143554,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1380679905414581,0.0,19.12314414978028,1895.4371337890625,0.0,0.0,0.2346892207860946,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546675503253937,0.2333945631980896,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981961011886597,0.5225232839584351,0.4976152777671814,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620904684066772,0.5054081678390503,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720678091049194,0.3562277853488922,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160621881484985,0.2578446567058563,1.1795364618301392,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388592720031738,1.0,1.0,0.0338467471301555,1.0,-3.3290278911590576,3.3286259174346924,0.0004018342297058,2.572539091110229,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70606994628903,204.0,115.87915802001952,-0.0,3238.99951171875,1.0,283.14910888671875,288.5097961425781,288.1303405761719,288.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,17940.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300112290308e-05,0.4958295822143554,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1380679905414581,0.0,19.12314414978028,1895.4371337890625,0.0,0.0,0.2346892207860946,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103877663612366,0.2536653280258178,0.2327158004045486,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945643901824951,0.5209634304046631,0.4964177310466766,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651562929153442,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154735565186,0.3712233603000641,0.3556799292564392,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136114239692688,0.2573110163211822,1.1782361268997192,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403002738952637,1.0,1.0,0.0812544077634811,1.0,-3.3302807807922363,3.308811664581299,0.0214689224958419,2.5526089668273926,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.56819534301758,-0.0,3255.345703125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985313415527344,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372919231653213,0.0,19.26353454589844,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103877663612366,0.2536653280258178,0.2327158004045486,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945643901824951,0.5209634304046631,0.4964177310466766,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651562929153442,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023154735565186,0.3712233603000641,0.3556799292564392,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136114239692688,0.2573110163211822,1.1782361268997192,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403002738952637,1.0,1.0,0.0812544077634811,1.0,-3.3302807807922363,3.308811664581299,0.0214689224958419,2.5526089668273926,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186370849609,207.0,40.56819534301758,-0.0,3255.345703125,1.0,283.14898681640625,288.5097351074219,287.9060974121094,287.9637451171875,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985313415527344,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1372919231653213,0.0,19.26353454589844,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.7066701054573059,0.2528233826160431,0.2319102734327316,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.8901851773262024,0.519668698310852,0.4950802326202392,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.868221640586853,0.5161239504814148,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985608577728271,0.3704820573329925,0.3549391031265259,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103451490402222,0.256746381521225,1.1758188009262085,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245788574219,1.0,0.6417701244354248,1.0,1.0,0.1286620646715164,1.0,-3.3310556411743164,3.10368013381958,0.227375641465187,2.3482515811920166,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.57421875,-0.0,3271.595703125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384584754705429,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.7066701054573059,0.2528233826160431,0.2319102734327316,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.8901851773262024,0.519668698310852,0.4950802326202392,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.868221640586853,0.5161239504814148,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7036437988281,0.7985608577728271,0.3704820573329925,0.3549391031265259,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.7103451490402222,0.256746381521225,1.1758188009262085,289.7062683105469,290.8480834960937,289.3934936523437,285.8078918457031,289.9178161621094,297.2466735839844,289.7245788574219,1.0,0.6417701244354248,1.0,1.0,0.1286620646715164,1.0,-3.3310556411743164,3.10368013381958,0.227375641465187,2.3482515811920166,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97169494628903,210.0,317.57421875,-0.0,3271.595703125,1.0,283.1488342285156,288.5096740722656,287.7015991210937,287.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245635509491,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384584754705429,0.0,19.323060989379883,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7056981921195984,0.2531451880931854,0.2319574654102325,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.888918936252594,0.5200303196907043,0.4950628876686096,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.9990000128746032,0.8711744546890259,0.5182530879974365,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.7975092530250549,0.3708643317222595,0.3550370335578918,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.7094024419784546,0.2570111155509949,1.176119685173035,289.9837646484375,290.8799133300781,289.3678283691406,285.7926330566406,290.259765625,297.25750732421875,290.0045166015625,1.0,0.6426516175270081,1.0,1.0,0.152365893125534,1.0,-3.3341197967529297,2.9533605575561523,0.3807592689990997,2.197768211364746,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05812072753903,210.0,523.4517822265625,-0.0,3283.497802734375,1.0,283.1487731933594,288.5096435546875,287.60614013671875,287.6564025878906,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975921996869147e-05,0.499740868806839,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415982395410537,0.0,19.337690353393555,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058396339416504,0.2539761960506439,0.2325086146593094,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888104557991028,0.5211122632026672,0.4957800507545471,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.8751224875450134,0.5191887021064758,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.7975196242332458,0.3718000948429107,0.355691522359848,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094448208808899,0.2577276229858398,1.1784465312957764,290.2126770019531,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744140625,290.224853515625,1.0,0.6437840461730957,1.0,1.0,0.1740545630455017,1.0,-3.3403453826904297,2.8772332668304443,0.4631120860576629,2.1204423904418945,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74053955078125,213.0,543.205322265625,-0.0,3300.876708984375,1.0,283.1487121582031,288.5096130371094,287.514892578125,287.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644292354584,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457690745592117,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070605158805847,0.2558497786521911,0.2341627776622772,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895681500434875,0.5236464738845825,0.4980953931808471,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833810687065125,0.5203182697296143,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984762787818909,0.3740115761756897,0.3577130734920501,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105394005775452,0.2595834732055664,1.186323642730713,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467191576957703,1.0,1.0,0.217431902885437,1.0,-3.358373641967773,2.765669107437134,0.5927044153213501,2.005255937576294,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0211944580078,216.0,452.4739074707031,-0.0,3348.381591796875,1.0,283.1485595703125,288.5095520019531,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528314799070358,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070605158805847,0.2558497786521911,0.2341627776622772,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895681500434875,0.5236464738845825,0.4980953931808471,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833810687065125,0.5203182697296143,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984762787818909,0.3740115761756897,0.3577130734920501,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105394005775452,0.2595834732055664,1.186323642730713,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467191576957703,1.0,1.0,0.217431902885437,1.0,-3.358373641967773,2.765669107437134,0.5927044153213501,2.005255937576294,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0211944580078,216.0,452.4739074707031,-0.0,3348.381591796875,1.0,283.1485595703125,288.5095520019531,287.3442687988281,287.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1528314799070358,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
