time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578817009925842,0.2359625995159149,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340961456299,0.5264009833335876,0.5006363987922668,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220035910606384,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764228820800781,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116665840148926,0.2617336809635162,1.195742130279541,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502766013145447,1.0,1.0,0.2608092129230499,1.0,-3.379635572433472,2.64605712890625,0.7335784435272217,1.8813282251358032,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353363037109,219.0,431.638427734375,-0.0,3406.280517578125,1.0,283.1484375,288.509521484375,287.1882629394531,287.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589126735925674,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578817009925842,0.2359625995159149,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901340961456299,0.5264009833335876,0.5006363987922668,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220035910606384,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993007302284241,0.3764228820800781,0.3599531054496765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116665840148926,0.2617336809635162,1.195742130279541,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502766013145447,1.0,1.0,0.2608092129230499,1.0,-3.379635572433472,2.64605712890625,0.7335784435272217,1.8813282251358032,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7353363037109,219.0,431.638427734375,-0.0,3406.280517578125,1.0,283.1484375,288.509521484375,287.1882629394531,287.2284240722656,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589126735925674,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709119439125061,0.259813904762268,0.2378259003162384,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905274868011475,0.5290507078170776,0.5032822489738464,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999815583229065,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999812364578247,0.3787674605846405,0.3622875213623047,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639291882514953,1.205974578857422,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984843254089,1.0,1.0,0.2709318399429321,1.0,-3.402677059173584,2.6265785694122314,0.7760984897613525,1.856813073158264,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.49725341796875,-0.0,3471.819580078125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635617017745971,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709119439125061,0.259813904762268,0.2378259003162384,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905274868011475,0.5290507078170776,0.5032822489738464,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999815583229065,0.5240867733955383,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999812364578247,0.3787674605846405,0.3622875213623047,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639291882514953,1.205974578857422,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984843254089,1.0,1.0,0.2709318399429321,1.0,-3.402677059173584,2.6265785694122314,0.7760984897613525,1.856813073158264,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.49725341796875,-0.0,3471.819580078125,1.0,283.1483154296875,288.5094909667969,287.04547119140625,287.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635617017745971,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609898149967193,0.239111989736557,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894688487052917,0.5307526588439941,0.5051616430282593,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066781997680664,0.5278716683387756,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993342876434326,0.3803772330284118,0.3640441000461578,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126876711845398,0.2655866146087646,1.2143663167953491,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852767944336,1.0,1.0,0.2810544967651367,1.0,-3.423245429992676,2.6082651615142822,0.8149803876876831,1.834072947502136,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67518615722656,225.0,161.01698303222656,-0.0,3536.86865234375,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1658894270658493,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086746096611023,0.2609898149967193,0.239111989736557,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894688487052917,0.5307526588439941,0.5051616430282593,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066781997680664,0.5278716683387756,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993342876434326,0.3803772330284118,0.3640441000461578,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126876711845398,0.2655866146087646,1.2143663167953491,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852767944336,1.0,1.0,0.2810544967651367,1.0,-3.423245429992676,2.6082651615142822,0.8149803876876831,1.834072947502136,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67518615722656,225.0,161.01698303222656,-0.0,3536.86865234375,1.0,283.1481628417969,288.50946044921875,286.9146728515625,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1658894270658493,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080123424530029,0.2613664269447326,0.2395504266023636,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.888500988483429,0.5313356518745422,0.5058317184448242,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.909619152545929,0.5302534699440002,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985964417457581,0.3809581995010376,0.3647033870220184,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122726440429688,0.2662248611450195,1.2177212238311768,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603670716285706,1.0,1.0,0.2861157953739166,1.0,-3.4322731494903564,2.5980749130249023,0.8341981768608093,1.821949481964112,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31109619140625,225.0,133.01210021972656,-0.0,3567.849609375,1.0,283.1481018066406,288.5094299316406,286.8533935546875,286.8856811523437,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1666290760040283,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.707170844078064,0.2616367042064667,0.2398942112922668,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873550891876221,0.5317692756652832,0.5063656568527222,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.912326157093048,0.5328168869018555,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976827621459961,0.3814104497432709,0.3652456998825073,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116800546646118,0.2667466700077057,1.2205803394317627,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622892022132874,1.0,1.0,0.2869288623332977,1.0,-3.440505027770996,2.60028076171875,0.8402240872383118,1.822353720664978,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02040100097656,228.0,91.48062896728516,-0.0,3597.5859375,1.0,283.1480407714844,288.5094299316406,286.7945861816406,286.8255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1671545207500457,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344016075134,0.2617368996143341,0.2402277439832687,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205141067505,0.5320526361465454,0.5069293975830078,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916832447052002,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952249050140381,0.3818235695362091,0.3659057319164276,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673501372337341,1.2245017290115356,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.665870726108551,1.0,1.0,0.2885550260543823,1.0,-3.45405650138855,2.6044108867645264,0.8496454358100891,1.8235509395599363,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776428222656,231.0,30.16829490661621,-0.0,3651.794921875,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1673776060342788,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048344016075134,0.2617368996143341,0.2402277439832687,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205141067505,0.5320526361465454,0.5069293975830078,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916832447052002,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952249050140381,0.3818235695362091,0.3659057319164276,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673501372337341,1.2245017290115356,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.665870726108551,1.0,1.0,0.2885550260543823,1.0,-3.45405650138855,2.6044108867645264,0.8496454358100891,1.8235509395599363,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776428222656,231.0,30.16829490661621,-0.0,3651.794921875,1.0,283.1478881835937,288.5093994140625,286.68414306640625,286.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1673776060342788,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017793655395508,0.2613550424575805,0.2401136606931686,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808324337005615,0.5317230224609375,0.5068848133087158,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203655123710632,0.5450096726417542,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921021580696106,0.3816990852355957,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674399614334106,1.2260853052139282,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690307855606079,1.0,1.0,0.2901811897754669,1.0,-3.463644504547119,2.605745315551758,0.8578991889953613,1.8228338956832888,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221710205078,234.0,0.9226130843162536,-0.0,3697.805908203125,1.0,283.14776611328125,288.50933837890625,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670237630605697,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017793655395508,0.2613550424575805,0.2401136606931686,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808324337005615,0.5317230224609375,0.5068848133087158,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203655123710632,0.5450096726417542,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921021580696106,0.3816990852355957,0.3660398423671722,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072401642799377,0.2674399614334106,1.2260853052139282,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690307855606079,1.0,1.0,0.2901811897754669,1.0,-3.463644504547119,2.605745315551758,0.8578991889953613,1.8228338956832888,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5221710205078,234.0,0.9226130843162536,-0.0,3697.805908203125,1.0,283.14776611328125,288.50933837890625,286.5823974609375,286.6086730957031,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1670237630605697,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898712158203,0.2606050372123718,0.2396561056375503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.876914381980896,0.5309496521949768,0.5063995122909546,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923135221004486,0.5516777634620667,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886053919792175,0.3811639249324798,0.3657710552215576,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.2671197056770324,1.2257673740386963,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.291327953338623,1.0,-3.4698290824890137,2.606217861175537,0.8636112213134766,1.8220040798187256,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39288330078125,237.0,-15.565703392028809,-0.0,3735.84619140625,1.0,283.1476135253906,288.5093078613281,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1664212197065353,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982898712158203,0.2606050372123718,0.2396561056375503,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.876914381980896,0.5309496521949768,0.5063995122909546,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.923135221004486,0.5516777634620667,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886053919792175,0.3811639249324798,0.3657710552215576,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.704155683517456,0.2671197056770324,1.2257673740386963,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717647910118103,1.0,1.0,0.291327953338623,1.0,-3.4698290824890137,2.606217861175537,0.8636112213134766,1.8220040798187256,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39288330078125,237.0,-15.565703392028809,-0.0,3735.84619140625,1.0,283.1476135253906,288.5093078613281,286.4884338378906,286.5126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1664212197065353,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.259551465511322,0.2389152199029922,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306889533997,0.5298231244087219,0.5055661201477051,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252302646636964,0.5584254860877991,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848821878433228,0.3802835941314697,0.3651658594608307,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594054222107,1.2238643169403076,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922331809998,1.0,1.0,0.2924746870994568,1.0,-3.4730381965637207,2.6046595573425293,0.8683786392211914,1.8198027610778809,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21446228027344,240.0,-23.61833572387696,-0.0,3766.373046875,1.0,283.1474914550781,288.50927734375,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656997203826904,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945145726203918,0.259551465511322,0.2389152199029922,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728306889533997,0.5298231244087219,0.5055661201477051,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252302646636964,0.5584254860877991,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848821878433228,0.3802835941314697,0.3651658594608307,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007518410682678,0.2664594054222107,1.2238643169403076,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740922331809998,1.0,1.0,0.2924746870994568,1.0,-3.4730381965637207,2.6046595573425293,0.8683786392211914,1.8198027610778809,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21446228027344,240.0,-23.61833572387696,-0.0,3766.373046875,1.0,283.1474914550781,288.50927734375,286.4015808105469,286.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1656997203826904,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925539970397949,0.2589296996593475,0.238455668091774,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707609176635742,0.529151201248169,0.5050421953201294,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260532855987548,0.5617948174476624,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829674482345581,0.3797327578067779,0.3647549152374267,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989652514457703,0.2660223543643951,1.222411870956421,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751163601875305,1.0,1.0,0.293048083782196,1.0,-3.473668098449707,2.6032001972198486,0.870468020439148,1.8182376623153689,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946807861328,240.0,-25.842021942138672,-0.0,3779.065673828125,1.0,283.1474304199219,288.50927734375,286.360595703125,286.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1653223782777786,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.690559446811676,0.2582585215568542,0.237947404384613,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686845302581787,0.5284236669540405,0.504460334777832,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267547130584716,0.5651543736457825,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810302376747131,0.3791233003139496,0.364283800125122,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971373558044434,0.2655282616615295,1.2206839323043823,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760589480400085,1.0,1.0,0.2946140468120575,1.0,-3.4737541675567627,2.598292827606201,0.8754613995552063,1.8133552074432373,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95364379882807,243.0,-22.13051986694336,-0.0,3790.267578125,1.0,283.1473693847656,288.5092468261719,286.3210754394531,286.3419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649573892354965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.256816953420639,0.2368245869874954,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904064178467,0.5268648862838745,0.5031769275665283,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278878569602966,0.5717524290084839,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771646976470947,0.3777807354927063,0.3632053136825561,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644126713275909,1.2165733575820925,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777230501174927,1.0,1.0,0.2977459728717804,1.0,-3.4725563526153564,2.587106466293335,0.8854498863220215,1.8025161027908323,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.549193382263184,-0.0,3808.689208984375,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1643649786710739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.256816953420639,0.2368245869874954,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645904064178467,0.5268648862838745,0.5031769275665283,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278878569602966,0.5717524290084839,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771646976470947,0.3777807354927063,0.3632053136825561,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644126713275909,1.2165733575820925,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777230501174927,1.0,1.0,0.2977459728717804,1.0,-3.4725563526153564,2.587106466293335,0.8854498863220215,1.8025161027908323,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.549193382263184,-0.0,3808.689208984375,1.0,283.147216796875,288.5092163085937,286.246337890625,286.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1643649786710739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825514435768127,0.2552571892738342,0.2355918437242508,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605960607528687,0.5251798629760742,0.5017719864845276,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286772012710572,0.5781837105751038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733423709869385,0.3762935996055603,0.3619853258132934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631555199623108,1.2117913961410522,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791454553604126,1.0,1.0,0.3008778989315033,1.0,-3.46990180015564,2.574918270111084,0.8949834108352661,1.79099702835083,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697233200073242,-0.0,3822.774169921875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1638849377632141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825514435768127,0.2552571892738342,0.2355918437242508,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605960607528687,0.5251798629760742,0.5017719864845276,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286772012710572,0.5781837105751038,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733423709869385,0.3762935996055603,0.3619853258132934,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897070407867432,0.2631555199623108,1.2117913961410522,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791454553604126,1.0,1.0,0.3008778989315033,1.0,-3.46990180015564,2.574918270111084,0.8949834108352661,1.79099702835083,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697233200073242,-0.0,3822.774169921875,1.0,283.1470947265625,288.5091857910156,286.1767272949219,286.1947631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1638849377632141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596013069153,0.2535981237888336,0.2342623770236969,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856683075428009,0.5233855843544006,0.5002561211585999,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291505813598632,0.5844900012016296,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695556282997131,0.3746821284294128,0.3606402575969696,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821097373962,1.2064487934112549,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.680368959903717,1.0,1.0,0.3051703572273254,1.0,-3.4660215377807617,2.558192253112793,0.9078292846679688,1.775222659111023,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3610379695892334,-0.0,3833.235107421875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635141223669052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785596013069153,0.2535981237888336,0.2342623770236969,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856683075428009,0.5233855843544006,0.5002561211585999,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291505813598632,0.5844900012016296,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695556282997131,0.3746821284294128,0.3606402575969696,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821097373962,1.2064487934112549,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.680368959903717,1.0,1.0,0.3051703572273254,1.0,-3.4660215377807617,2.558192253112793,0.9078292846679688,1.775222659111023,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3610379695892334,-0.0,3833.235107421875,1.0,283.1469421386719,288.5091552734375,286.11181640625,286.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1635141223669052,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638670444488,0.2328612953424453,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528680205345154,0.521508514881134,0.4986585974693298,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293416738510132,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658263444900513,0.3729699552059173,0.3591959178447723,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603185474872589,1.200675129890442,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814303994178772,1.0,1.0,0.3094628155231476,1.0,-3.4611587524414062,2.5406980514526367,0.92046058177948,1.7588963508605957,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144646167755127,-0.0,3840.734619140625,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632693856954574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.674606442451477,0.2518638670444488,0.2328612953424453,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528680205345154,0.521508514881134,0.4986585974693298,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293416738510132,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658263444900513,0.3729699552059173,0.3591959178447723,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603185474872589,1.200675129890442,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814303994178772,1.0,1.0,0.3094628155231476,1.0,-3.4611587524414062,2.5406980514526367,0.92046058177948,1.7588963508605957,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.5144646167755127,-0.0,3840.734619140625,1.0,283.1468200683594,288.5091247558594,286.0512084960937,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1632693856954574,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739160418510437,0.2509563863277435,0.2320575714111328,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525166511535645,0.520524263381958,0.4977478981018066,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294381737709044,0.5903341770172119,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653716206550598,0.3720634877681732,0.35835662484169,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.68168044090271,0.2595425248146057,1.1972553730010986,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799191832542419,1.0,1.0,0.3116090595722198,1.0,-3.4535951614379883,2.528430938720703,0.9251640439033508,1.7485533952713013,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.864030599594116,-0.0,3818.799560546875,1.0,283.1467590332031,288.50909423828125,286.0223388671875,286.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1631731390953064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739562153816223,0.2500296533107757,0.2311873883008957,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530541658401489,0.5195136666297913,0.4967624843120575,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297571182250975,0.5880211591720581,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657195329666138,0.3711283802986145,0.3574397265911102,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689703941345,0.2587450444698334,1.193491816520691,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.677571713924408,1.0,1.0,0.3137167692184448,1.0,-3.442957162857056,2.514230251312256,0.9287271499633788,1.7368364334106443,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441287040710449,-0.0,3781.790283203125,1.0,283.14666748046875,288.50909423828125,285.9943542480469,286.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1630858927965164,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.2481359839439392,0.229324921965599,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559040427207947,0.5174249410629272,0.4946401715278625,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310587644577026,0.5795395374298096,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680110335350037,0.3691867589950561,0.355449378490448,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.257111519575119,1.1853489875793457,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709421277046204,1.0,1.0,0.3179321587085724,1.0,-3.415783405303955,2.481955051422119,0.9338282942771912,1.710803747177124,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484164237976074,-0.0,3679.819091796875,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1629309058189392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754911541938782,0.2481359839439392,0.229324921965599,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559040427207947,0.5174249410629272,0.4946401715278625,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310587644577026,0.5795395374298096,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680110335350037,0.3691867589950561,0.355449378490448,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.257111519575119,1.1853489875793457,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709421277046204,1.0,1.0,0.3179321587085724,1.0,-3.415783405303955,2.481955051422119,0.9338282942771912,1.710803747177124,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484164237976074,-0.0,3679.819091796875,1.0,283.14654541015625,288.5090637207031,285.94097900390625,285.954833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1629309058189392,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749539971351624,0.2462206780910492,0.2275500297546386,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562774062156677,0.5152785778045654,0.4925747811794281,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326097369194032,0.576349675655365,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680256962776184,0.3671850860118866,0.3535131812095642,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008859634399,0.2554692924022674,1.1776875257492063,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673573851585388,1.0,1.0,0.3221475780010223,1.0,-3.3957679271698,2.4547362327575684,0.941031813621521,1.6879318952560425,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035472393035889,-0.0,3615.82568359375,1.0,283.1464233398437,288.5090026855469,285.8907165527344,285.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1628075838088989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
