time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0007727651391178,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0007464994559995,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0005513622891157,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0012159594334661,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0040742806158959,291.2215270996094,294.1499938964844,288.1020202636719,285.0453186035156,290.5080261230469,295.71881103515625,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088600385934114,0.008181657642126,0.0006783805438317,-0.0110833188518881,0.0,0.0,0.0,-0.0470108464360237,60.0,1.2155898809432983,-0.0,-5.322368451743387e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953456486633591e-30,5.116729802236672e-30,1.868762899041864e-33,7.726267276661754e-18,7.720807057438293e-18,5.460823856947395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001146203285316,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001471602154197,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0001421221968485,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001324360491707,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.000578801438678,291.2243347167969,294.1499938964844,288.0771179199219,285.0317687988281,290.4099426269531,294.81378173828125,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514084577560425,1.0,-0.0013384722406044,0.003018197370693,-0.0016797252465039,-0.0148451095446944,0.0,0.0,0.0,-0.0090096564963459,60.0,-6.174134254455566,-0.0,-1.22151789128111e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.662405718121847e-20,-1.3473477285401006e-20,-3.1505800977658552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.531956311548127e-05,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0001009582338156,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.530215953011066e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.00010063440277,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004762783646583,291.2245788574219,294.1499938964844,288.0516052246094,285.0177001953125,290.3869934082031,293.8748474121094,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010184969287365,0.0007576255011372,0.0002608714275993,-0.0170915611088275,0.0,0.0,0.0,-0.0081487102434039,60.0,-4.014206409454346,-0.0,-7.07189897752869e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3600758432778505e-21,-2.742184913866765e-21,-2.6178911313594773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.487638453720136e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.991299884859473e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,7.379916496574879e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.991112892748788e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004739279684145,291.22479248046875,294.1499938964844,288.0255126953125,285.0030517578125,290.3658142089844,293.060302734375,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112733580172,3.397957470951951e-08,0.0010112393647432,-0.0178248547017574,0.0,0.0,0.0,-0.0083661172538995,60.0,-2.808250665664673,-0.0,-6.971137622713286e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448422206210852e-21,-2.7245152373833808e-21,-2.7239069688274706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.486804628977552e-05,297.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.99014955596067e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.378723967121914e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.9901131761726e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004738856223411,291.2249755859375,294.1499938964844,287.9989013671875,284.9879455566406,290.3446350097656,292.3564147949219,291.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.3822450637817383,-0.0,-6.969724353211859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448846701730282e-21,-2.724429611265285e-21,-2.7244170904649968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.485477494308724e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.377679867204279e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.98871328192763e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004738193529192,291.225341796875,294.1499938964844,287.9441223144531,284.95623779296875,290.3021545410156,291.2199401855469,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.195187568664551,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448855183562735e-21,-2.724427591781368e-21,-2.724427591781368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.485477494308724e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.988746023736894e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,7.377679867204279e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.98871328192763e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0004738193529192,291.225341796875,294.1499938964844,287.9441223144531,284.95623779296875,290.3021545410156,291.2199401855469,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.195187568664551,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448855183562735e-21,-2.724427591781368e-21,-2.724427591781368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.484081965638325e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.987275552703068e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.376593566732481e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.987242810893804e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004737496492452,291.2256774902344,294.1499938964844,287.88751220703125,284.9227600097656,290.2594299316406,290.36578369140625,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205901861190796,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.484081965638325e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.987275552703068e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,7.376593566732481e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.987242810893804e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,0.0004737496492452,291.2256774902344,294.1499938964844,287.88751220703125,284.9227600097656,290.2594299316406,290.36578369140625,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.205901861190796,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.482613677391782e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.985727956518532e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.375449786195531e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.985695942305028e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004736762784887,291.2259216308594,294.1499938964844,287.8291931152344,284.8876953125,290.2164611816406,289.7191162109375,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2411255836486816,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.482613677391782e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.985727956518532e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,7.375449786195531e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.985695942305028e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004736762784887,291.2259216308594,294.1499938964844,287.8291931152344,284.8876953125,290.2164611816406,289.7191162109375,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2411255836486816,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.48159140534699e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.984651114791632e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,7.374654524028301e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.984619100578128e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.00047362523037,291.22607421875,294.1499938964844,287.7894592285156,284.8634948730469,290.1875915527344,289.3752746582031,291.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.0176299884915351,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.267075061798096,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.481069719186051e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.984101052396e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.37424852559343e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.984069765778258e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.000473599153338,291.2261657714844,294.1499938964844,287.7694396972656,284.8512268066406,290.1731872558594,289.2253723144531,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802717685699463,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.480268636252732e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.983257041312754e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,7.373624976025894e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.983225754695012e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004735591646749,291.22625732421875,294.1499938964844,287.73907470703125,284.83251953125,290.15142822265625,289.0226135253906,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300353527069092,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.479447908233853e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.982391929952428e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,7.372985419351608e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.982361370930448e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.0004735181573778,291.2263488769531,294.1499938964844,287.7084045410156,284.8135070800781,290.1296081542969,288.8438720703125,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3206613063812256,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.477744606556372e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.98059767880477e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.371659739874303e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.980566392187028e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004734330577775,291.2264709472656,294.1499938964844,287.64630126953125,284.7747497558594,290.08575439453125,288.54522705078125,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618295192718506,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.477744606556372e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.98059767880477e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,7.371659739874303e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.980566392187028e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004734330577775,291.2264709472656,294.1499938964844,287.64630126953125,284.7747497558594,290.08575439453125,288.54522705078125,291.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3618295192718506,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.475956176174805e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.978713205782697e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.37026784918271e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.978682646760716e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.000473343709018,291.2265625,294.1499938964844,287.5833435058594,284.735107421875,290.0415344238281,288.30767822265625,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036014080047607,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.475956176174805e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.978713205782697e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.37026784918271e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.978682646760716e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.000473343709018,291.2265625,294.1499938964844,287.5833435058594,284.735107421875,290.0415344238281,288.30767822265625,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036014080047607,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.474079706706108e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.976736328098924e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.368807564489543e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.976706496672703e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.000473249994684,291.22662353515625,294.1499938964844,287.51971435546875,284.6947937011719,289.9970092773437,288.1151733398437,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458394050598145,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.474079706706108e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,9.976736328098924e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.368807564489543e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.976706496672703e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,0.000473249994684,291.22662353515625,294.1499938964844,287.51971435546875,284.6947937011719,289.9970092773437,288.1151733398437,291.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458394050598145,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.472114470554516e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.974665590561926e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.36727743060328e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.97463648673147e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.00047315179836,291.22662353515625,294.1499938964844,287.4555969238281,284.6539611816406,289.9521179199219,287.9559020996094,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488409757614136,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,9.472114470554516e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.974665590561926e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,7.36727743060328e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045288085937,0.0,0.0,9.97463648673147e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.00047315179836,291.22662353515625,294.1499938964844,287.4555969238281,284.6539611816406,289.9521179199219,287.9559020996094,291.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488409757614136,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.471097291680052e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.97359456960112e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,7.366486534010619e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.973565465770662e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,0.0004731010121759,291.22662353515625,294.1499938964844,287.4234313964844,284.6333923339844,289.9295654296875,287.88592529296875,291.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509777784347534,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.470058284932747e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.972499537980184e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,7.365677447523922e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.972470434149729e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0004730491200461,291.22662353515625,294.1499938964844,287.3912353515625,284.6127624511719,289.90692138671875,287.8211669921875,291.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531177997589112,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.467912605032323e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.97023962554522e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.970210521714762e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004729419306386,291.2265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8613586425781,287.70458984375,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740084648132324,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.467912605032323e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.97023962554522e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.364008342847228e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.970210521714762e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0004729419306386,291.2265625,294.1499938964844,287.3268127441406,284.5714416503906,289.8613586425781,287.70458984375,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740084648132324,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.465680341236292e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.967888036044316e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.362270844168961e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.96785965980962e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004728304338641,291.2264404296875,294.1499938964844,287.26251220703125,284.5301818847656,289.81549072265625,287.6015014648437,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616765022277832,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.465680341236292e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,9.967888036044316e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,7.362270844168961e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.96785965980962e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004728304338641,291.2264404296875,294.1499938964844,287.26251220703125,284.5301818847656,289.81549072265625,287.6015014648437,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616765022277832,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.463365859119222e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.965449862647802e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.965421486413106e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004727148334495,291.226318359375,294.1499938964844,287.19854736328125,284.4891052246094,289.7693176269531,287.508544921875,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593122482299805,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.463365859119222e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.965449862647802e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,7.36047004465945e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.965421486413106e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0004727148334495,291.226318359375,294.1499938964844,287.19854736328125,284.4891052246094,289.7693176269531,287.508544921875,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593122482299805,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.46097425185144e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.358608854701743e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.962903277482836e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0004725953622255,291.22613525390625,294.1499938964844,287.1351013183594,284.44842529296875,289.7228088378906,287.4232788085937,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.70151424407959,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.46097425185144e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.962930926121771e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,7.358608854701743e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.962903277482836e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0004725953622255,291.22613525390625,294.1499938964844,287.1351013183594,284.44842529296875,289.7228088378906,287.4232788085937,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.70151424407959,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.459746070206164e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.96163726085797e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.357652793871239e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.961609612219036e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0004725340113509,291.2260437011719,294.1499938964844,287.1036376953125,284.4283142089844,289.699462890625,287.3829345703125,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722442388534546,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.45849096751772e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.96031376416795e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,7.356675632763654e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.960286843124776e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004724712925963,291.2259216308594,294.1499938964844,287.0723876953125,284.4083557128906,289.6760559082031,287.3438720703125,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7432310581207275,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.455882536713034e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.957566362572834e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.354646368185058e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.95753944152966e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004723409947473,291.2256774902344,294.1499938964844,287.0106201171875,284.3690490722656,289.6290283203125,287.26904296875,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7843170166015625,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.455882536713034e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.957566362572834e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.354646368185058e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.95753944152966e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,0.0004723409947473,291.2256774902344,294.1499938964844,287.0106201171875,284.3690490722656,289.6290283203125,287.26904296875,291.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7843170166015625,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.453130041947588e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.954640700016172e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004722035082522,291.22540283203125,294.1499938964844,286.95001220703125,284.3306884765625,289.58172607421875,287.19793701171875,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824625492095948,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
