time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.453130041947588e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.954667621059345e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.954640700016172e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004722035082522,291.22540283203125,294.1499938964844,286.95001220703125,284.3306884765625,289.58172607421875,287.19793701171875,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824625492095948,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.450225479668006e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.951581887435168e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004720584256574,291.22509765625,294.1499938964844,286.89068603515625,284.29345703125,289.53424072265625,287.1298828125,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864013910293579,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.450225479668006e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.95160808088258e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.951581887435168e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004720584256574,291.22509765625,294.1499938964844,286.89068603515625,284.29345703125,289.53424072265625,287.1298828125,291.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864013910293579,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.447173215448856e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.948392835212871e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.948367369361222e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004719059506896,291.2247619628906,294.1499938964844,286.8329467773437,284.257568359375,289.486572265625,287.0645446777344,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902341604232788,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.447173215448856e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,9.948392835212871e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,7.347870268858969e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.948367369361222e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004719059506896,291.2247619628906,294.1499938964844,286.8329467773437,284.257568359375,289.486572265625,287.0645446777344,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902341604232788,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.445596515433864e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,9.946731734089552e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,7.346642814809456e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.946705540642142e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0004718271666206,291.2245788574219,294.1499938964844,286.8046875,284.2401733398437,289.4626770019531,287.0328063964844,291.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.921064615249634,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.443988528801128e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.945037891156971e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.345391350099817e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.945012425305322e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0004717468400485,291.2243957519531,294.1499938964844,286.7768859863281,284.2231750488281,289.4387512207031,287.0016174316406,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.93947172164917,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.440693975193426e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.342828757828102e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.94154324871488e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004715822869911,291.2239990234375,294.1499938964844,286.7228088378906,284.1905212402344,289.3908386230469,286.94097900390625,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975273847579956,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.440693975193426e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.941568714566527e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.342828757828102e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.94154324871488e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004715822869911,291.2239990234375,294.1499938964844,286.7228088378906,284.1905212402344,289.3908386230469,286.94097900390625,291.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975273847579956,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.437323024030776e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.938017319655046e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.340205775108188e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.937992581399158e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004714138922281,291.2235717773437,294.1499938964844,286.6708374023437,284.15972900390625,289.34283447265625,286.88250732421875,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009616136550904,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.437323024030776e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.938017319655046e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.340205775108188e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.937992581399158e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,0.0004714138922281,291.2235717773437,294.1499938964844,286.6708374023437,284.15972900390625,289.34283447265625,286.88250732421875,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009616136550904,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.433912782697008e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.934401168720795e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004712435475084,291.2231140136719,294.1499938964844,286.6211853027344,284.1309814453125,289.2947998046875,286.8262634277344,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042372941970825,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.433912782697008e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.934425906976684e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.337552960962057e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.934401168720795e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004712435475084,291.2231140136719,294.1499938964844,286.6211853027344,284.1309814453125,289.2947998046875,286.8262634277344,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042372941970825,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.430506906937808e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.334903057198972e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.930814121617004e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004710734356194,291.2226257324219,294.1499938964844,286.5740966796875,284.10455322265625,289.24676513671875,286.772216796875,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073420524597168,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.430506906937808e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.930838859872892e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.334903057198972e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,9.930814121617004e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0004710734356194,291.2226257324219,294.1499938964844,286.5740966796875,284.10455322265625,289.24676513671875,286.772216796875,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073420524597168,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.42882033996284e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.929062071023508e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,7.333591202041134e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.929038060363382e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0004709891800303,291.22235107421875,294.1499938964844,286.55157470703125,284.0922241210937,289.2227783203125,286.7460632324219,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088263750076294,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.42715341807343e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.927306382451206e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.332293898798525e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.92728237179108e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,0.0004709059139713,291.2221069335937,294.1499938964844,286.5297241210937,284.0805358886719,289.19879150390625,286.7204895019531,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102634906768799,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.42390106501989e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.923880134010687e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.923856850946322e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004707434563897,291.2215576171875,294.1499938964844,286.4883117675781,284.0591735839844,289.15093994140625,286.6711730957031,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1299028396606445,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.42390106501989e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.923880134010687e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,7.329763320740312e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.923856850946322e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0004707434563897,291.2215576171875,294.1499938964844,286.4883117675781,284.0591735839844,289.15093994140625,286.6711730957031,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1299028396606445,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.420803689863531e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.920618322212248e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.327353523578495e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.920595039147884e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.000470588740427,291.2209777832031,294.1499938964844,286.45001220703125,284.0406494140625,289.10321044921875,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593471328579e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.15511155128479,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.420803689863531e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.920618322212248e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,7.327353523578495e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.920595039147884e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.000470588740427,291.2209777832031,294.1499938964844,286.45001220703125,284.0406494140625,289.10321044921875,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593471328579e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.15511155128479,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.41802209126763e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.917688294081016e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.917665011016652e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004704497987404,291.2203674316406,294.1499938964844,286.413330078125,284.0235595703125,289.05572509765625,286.5799560546875,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1786019802093506,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,9.41802209126763e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,9.917688294081016e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.917665011016652e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004704497987404,291.2203674316406,294.1499938964844,286.413330078125,284.0235595703125,289.05572509765625,286.5799560546875,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1786019802093506,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.415711247129366e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.915231203194708e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004703343729488,291.2197570800781,294.1499938964844,286.3766784667969,284.00640869140625,289.0084228515625,286.5375671386719,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016711235046387,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.415711247129366e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.915254486259072e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.915231203194708e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0004703343729488,291.2197570800781,294.1499938964844,286.3766784667969,284.00640869140625,289.0084228515625,286.5375671386719,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016711235046387,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.414731903234495e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.914222755469382e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,7.322629244299605e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.914200200000778e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0004702854494098,291.21942138671875,294.1499938964844,286.3583374023437,283.9978332519531,288.98486328125,286.5169677734375,291.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213236093521118,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,9.413868247065692e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.913312533171847e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.321956945816055e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.913289977703243e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,0.0004702422884292,291.2191162109375,294.1499938964844,286.3399963378906,283.9892272949219,288.9613342285156,286.4966735839844,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2248334884643555,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.41248144954443e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.911828965414315e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004701729922089,291.21844482421875,294.1499938964844,286.3033447265625,283.9720153808594,288.9144287109375,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481284141540527,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.41248144954443e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.91185152088292e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.911828965414315e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0004701729922089,291.21844482421875,294.1499938964844,286.3033447265625,283.9720153808594,288.9144287109375,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481284141540527,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.411530481884256e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.320137228816748e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.910827793646604e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004701255238614,291.2177429199219,294.1499938964844,286.26666259765625,283.9547119140625,288.8677062988281,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271557807922364,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.411530481884256e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.910849621519446e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,7.320137228816748e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.910827793646604e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004701255238614,291.2177429199219,294.1499938964844,286.26666259765625,283.9547119140625,288.8677062988281,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271557807922364,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.41098915063776e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.910278458846732e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.91025663097389e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004700984572991,291.2170104980469,294.1499938964844,286.2300109863281,283.9373779296875,288.8211669921875,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295116662979126,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.41098915063776e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.910278458846732e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.319715223275125e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.91025663097389e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,0.0004700984572991,291.2170104980469,294.1499938964844,286.2300109863281,283.9373779296875,288.8211669921875,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295116662979126,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.410823258804156e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.910103108268233e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.319585711229593e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.91008200799115e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004700901627074,291.2162475585937,294.1499938964844,286.1933288574219,283.91998291015625,288.7748107910156,286.3414306640625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318798065185547,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.410823258804156e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.910103108268233e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,7.319585711229593e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.91008200799115e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004700901627074,291.2162475585937,294.1499938964844,286.1933288574219,283.91998291015625,288.7748107910156,286.3414306640625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.318798065185547,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.410869824932888e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.910151857184246e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.319621363421902e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.910130756907164e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004700924910139,291.21588134765625,294.1499938964844,286.17498779296875,283.9112548828125,288.751708984375,286.3225402832031,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330682277679444,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.410996426595376e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.910285007208586e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.319719588849694e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.910263906931505e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004700988065451,291.2154846191406,294.1499938964844,286.1566772460937,283.9025573730469,288.7286376953125,286.3037414550781,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34259295463562,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.411467908648774e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.910760127240792e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004701223806478,291.2146911621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6826171875,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366487979888916,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.411467908648774e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.910781227517872e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.910760127240792e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004701223806478,291.2146911621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6826171875,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366487979888916,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
