time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.412196959601717e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.911527013173328e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004701587895397,291.2138671875,294.1499938964844,286.0833435058594,283.86749267578125,288.6367492675781,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904736042022705,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.412196959601717e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.911548113450408e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.911527013173328e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004701587895397,291.2138671875,294.1499938964844,286.0833435058594,283.86749267578125,288.6367492675781,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904736042022705,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.412701183464378e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.912078530760482e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,7.321043813135475e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.912058158079162e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004701839934568,291.2134094238281,294.1499938964844,286.06280517578125,283.857666015625,288.61114501953125,286.2080078125,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403939962387085,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.413139196112752e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.91253982647322e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.321384327951819e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.9125194537919e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.0004702058795373,291.2130432128906,294.1499938964844,286.0466613769531,283.84991455078125,288.591064453125,286.1916198730469,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4145357608795166,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.414253145223483e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.913711255649103e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.913691610563546e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004702614969573,291.2121887207031,294.1499938964844,286.010009765625,283.832275390625,288.5455322265625,286.1544189453125,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4386606216430664,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.414253145223483e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,9.913711255649103e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.913691610563546e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0004702614969573,291.2121887207031,294.1499938964844,286.010009765625,283.832275390625,288.5455322265625,286.1544189453125,291.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4386606216430664,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.414859960088506e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.914350812323391e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,7.322721648961306e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.914330439642072e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,0.0004702918231487,291.21173095703125,294.1499938964844,285.9916687011719,283.82342529296875,288.5228271484375,286.1358337402344,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450742244720459,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.415493695996702e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.915018017636612e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.323214231291786e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.914998372551054e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004703234881162,291.2113037109375,294.1499938964844,285.97332763671875,283.8145751953125,288.5001525878906,286.1172790527344,291.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462833881378174,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.416820830665527e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.916395356412976e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.000470389786642,291.2103881835937,294.1499938964844,285.9366760253906,283.7968139648437,288.4549255371094,286.08013916015625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487039804458618,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.416820830665527e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.916415001498537e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.324245962081477e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.916395356412976e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.000470389786642,291.2103881835937,294.1499938964844,285.9366760253906,283.7968139648437,288.4549255371094,286.08013916015625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487039804458618,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.418193803867324e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.917860006680712e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.917840361595154e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004704583552666,291.20947265625,294.1499938964844,285.8999938964844,283.7790222167969,288.4098205566406,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51126480102539,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.418193803867324e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.917860006680712e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.325313345063478e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.917840361595154e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004704583552666,291.20947265625,294.1499938964844,285.8999938964844,283.7790222167969,288.4098205566406,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.51126480102539,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.419574780622496e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.919313015416265e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.919294097926468e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004705273022409,291.2085266113281,294.1499938964844,285.86334228515625,283.7611694335937,288.3648681640625,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535495042800904,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.419574780622496e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.919313015416265e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.32638654881157e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.919294097926468e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004705273022409,291.2085266113281,294.1499938964844,285.86334228515625,283.7611694335937,288.3648681640625,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535495042800904,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.42092519835569e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.92071654764004e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004705947940237,291.2075500488281,294.1499938964844,285.82666015625,283.7432861328125,288.320068359375,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597164630889893,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.42092519835569e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.920735465129836e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.327436469495296e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.92071654764004e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004705947940237,291.2075500488281,294.1499938964844,285.82666015625,283.7432861328125,288.320068359375,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5597164630889893,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.421579306945203e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.921423043124378e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.327944331336766e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.92140412563458e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004706274485215,291.2070617675781,294.1499938964844,285.8083190917969,283.7343139648437,288.2977294921875,285.9501953125,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5718190670013428,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.42221231525764e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.922090248437598e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.328436913667247e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.9220713309478e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004706590843852,291.2065734863281,294.1499938964844,285.7900085449219,283.725341796875,288.2754211425781,285.931640625,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583914995193481,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.42340338951908e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.92334316833876e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.923324978444724e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004707185435108,291.20556640625,294.1499938964844,285.7533264160156,283.70733642578125,288.2308654785156,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608077764511109,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.42340338951908e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.92334316833876e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.329362415475771e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.923324978444724e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004707185435108,291.20556640625,294.1499938964844,285.7533264160156,283.70733642578125,288.2308654785156,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608077764511109,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.424466406926511e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.924444020725788e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004707716580014,291.2045288085937,294.1499938964844,285.7166748046875,283.68927001953125,288.1864929199219,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632191896438599,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.424466406926511e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.924462210619822e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.924444020725788e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004707716580014,291.2045288085937,294.1499938964844,285.7166748046875,283.68927001953125,288.1864929199219,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632191896438599,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.42506594583392e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.925093036144972e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.33065462554805e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.925074846250936e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.000470801605843,291.2038879394531,294.1499938964844,285.6932067871094,283.6777038574219,288.1581420898437,285.833740234375,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647592782974243,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.42537226364948e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.92541536106728e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.330892549362034e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.925397171173243e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004708169144578,291.2034912109375,294.1499938964844,285.67999267578125,283.6711730957031,288.1422119140625,285.8204040527344,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6562445163726807,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.426092583453284e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.926155325956644e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004708528867922,291.2024230957031,294.1499938964844,285.6433410644531,283.6530456542969,288.0980834960937,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680222511291504,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.426092583453284e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.926173515850678e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.331452070502564e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.926155325956644e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004708528867922,291.2024230957031,294.1499938964844,285.6433410644531,283.6530456542969,288.0980834960937,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680222511291504,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.426370525034145e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.926466009346768e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.331668166443706e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.926448547048494e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004708667984232,291.201904296875,294.1499938964844,285.625,283.6439514160156,288.0760803222656,285.764892578125,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.6921777725219727,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.426598262507468e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.926705388352276e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.33184497221373e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.926687926054e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004708781489171,291.20135498046875,294.1499938964844,285.6066589355469,283.63482666015625,288.0541076660156,285.74639892578125,291.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704113006591797,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.42686019698158e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926980419550092e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004708912165369,291.20025634765625,294.1499938964844,285.57000732421875,283.6165771484375,288.0102233886719,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727908134460449,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.42686019698158e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.926980419550092e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004708912165369,291.20025634765625,294.1499938964844,285.57000732421875,283.6165771484375,288.0102233886719,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727908134460449,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.426847100257874e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.926966595230624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.92694913293235e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004708905762527,291.1991271972656,294.1499938964844,285.5333251953125,283.5982971191406,287.96649169921875,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7515885829925537,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.426847100257874e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.926966595230624e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.92694913293235e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004708905762527,291.1991271972656,294.1499938964844,285.5333251953125,283.5982971191406,287.96649169921875,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7515885829925537,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.426526230527088e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004708745691459,291.197998046875,294.1499938964844,285.4966735839844,283.5799560546875,287.9228515625,285.6357727050781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77514123916626,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.426526230527088e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.926628263201565e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.331787492148578e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92661080090329e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004708745691459,291.197998046875,294.1499938964844,285.4966735839844,283.5799560546875,287.9228515625,285.6357727050781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77514123916626,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.425859752809627e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.925925405696034e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.925908670993522e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004708412743639,291.19683837890625,294.1499938964844,285.4599914550781,283.5615539550781,287.8793640136719,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79854965209961,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.425859752809627e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.925925405696034e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.925908670993522e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004708412743639,291.19683837890625,294.1499938964844,285.4599914550781,283.5615539550781,287.8793640136719,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.79854965209961,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.4253831775859e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.925424092216416e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.330897642532364e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.925407357513905e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004708174674306,291.1962585449219,294.1499938964844,285.4416809082031,283.5523376464844,287.857666015625,285.5806884765625,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775256187170726e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.810192584991455,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.424804011359812e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.924813639372589e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.330446533160284e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.924797632265836e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004707885382231,291.1956787109375,294.1499938964844,285.42333984375,283.5430908203125,287.83599853515625,285.5623779296875,290.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.015741167590022,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.8217928409576416,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.423313167644665e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.923242760123684e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.923226753016934e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004707140615209,291.1944885253906,294.1499938964844,285.3866577148437,283.52459716796875,287.79278564453125,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844857454299927,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
