time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.423313167644665e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.923242760123684e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,7.329286745516583e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.923226753016934e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004707140615209,291.1944885253906,294.1499938964844,285.3866577148437,283.52459716796875,287.79278564453125,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844857454299927,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.421326831215993e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.921134187607096e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004706148174591,291.1932983398437,294.1499938964844,285.3500061035156,283.5060729980469,287.7496643066406,285.4893493652344,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867709398269653,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.421326831215993e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.921150922309609e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.921134187607096e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004706148174591,291.1932983398437,294.1499938964844,285.3500061035156,283.5060729980469,287.7496643066406,285.4893493652344,290.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867709398269653,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.41956095630303e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.91929045994766e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.326366903726012e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.91927445284091e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.000470526603749,291.1924133300781,294.1499938964844,285.3236083984375,283.492431640625,287.7186889648437,285.4631652832031,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884019136428833,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.41879698075354e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.918486466631292e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.325772457988933e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,9.918470459524542e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0004704884486272,291.19207763671875,294.1499938964844,285.3133239746094,283.48699951171875,287.7066650390625,285.4530029296875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890329837799072,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.415715612703934e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.915224654832856e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.000470334518468,291.1908569335937,294.1499938964844,285.27667236328125,283.4669189453125,287.6637878417969,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912696361541748,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.415715612703934e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.915240661939606e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.323375757550821e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.915224654832856e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.000470334518468,291.1908569335937,294.1499938964844,285.27667236328125,283.4669189453125,287.6637878417969,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912696361541748,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.413965017301962e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.913396934280172e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.322013698285446e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.913381654769182e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004702470905613,291.1902160644531,294.1499938964844,285.2583312988281,283.4565124511719,287.6424255371094,285.3987121582031,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234343707944845e-09,0.001003160374239,-0.0153852421790361,0.0,0.0,0.0,-0.007903448306024,60.0,-3.9237794876098633,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.41207617870532e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.911408415064216e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.320544682443142e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.911392407957464e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004701527650468,291.1896057128906,294.1499938964844,285.239990234375,283.4459228515625,287.6210632324219,285.3807067871094,290.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9347984790802,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.407877951161936e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.906986088026316e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004699430428445,291.1883239746094,294.1499938964844,285.2033386230469,283.4240417480469,287.5784606933594,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956642627716065,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.407877951161936e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.906986088026316e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.906970808515324e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004699430428445,291.1883239746094,294.1499938964844,285.2033386230469,283.4240417480469,287.5784606933594,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956642627716065,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.403115836903452e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.901970770442858e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004697051481343,291.1870422363281,294.1499938964844,285.1666564941406,283.4013671875,287.53594970703125,285.3090209960937,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782118797302246,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.403115836903452e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.901970770442858e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.313574315048754e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.901955490931869e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004697051481343,291.1870422363281,294.1499938964844,285.1666564941406,283.4013671875,287.53594970703125,285.3090209960937,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782118797302246,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.397792746312916e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.896350093185902e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004694392555393,291.1857604980469,294.1499938964844,285.1300048828125,283.3779602050781,287.4935913085937,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.99950122833252,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.397792746312916e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.896365372696891e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,7.309433567570522e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.896350093185902e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004694392555393,291.1857604980469,294.1499938964844,285.1300048828125,283.3779602050781,287.4935913085937,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.99950122833252,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.391917410539465e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.890177170746028e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.8901626188308e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004691457434091,291.1844482421875,294.1499938964844,285.09332275390625,283.3538818359375,287.45135498046875,285.2380065917969,290.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020520210266113,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.391917410539465e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.890177170746028e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.8901626188308e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004691457434091,291.1844482421875,294.1499938964844,285.09332275390625,283.3538818359375,287.45135498046875,285.2380065917969,290.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020520210266113,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.38877565204166e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.88686879281886e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.30241954443045e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.886854240903632e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004689888155553,291.18377685546875,294.1499938964844,285.07501220703125,283.34161376953125,287.4302978515625,285.2203674316406,290.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196292312435625e-09,0.0010004693176597,-0.0145608177408576,0.0,0.0,0.0,-0.007747430820018,60.0,-4.030921459197998,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.385504381498322e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.883424354484303e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.29987514205277e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.883409802569076e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004688254266511,291.18310546875,294.1499938964844,285.0566711425781,283.32916259765625,287.4092712402344,285.2027893066406,290.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041255950927734,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.378579852636904e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.876131662167607e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.876117837848142e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004684795276261,291.1817932128906,294.1499938964844,285.0199890136719,283.30389404296875,287.3672790527344,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061728000640869,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.378579852636904e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.876131662167607e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.876117837848142e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,0.0004684795276261,291.1817932128906,294.1499938964844,285.0199890136719,283.30389404296875,287.3672790527344,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061728000640869,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.371174382977188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.8683187388815e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.000468109617941,291.180419921875,294.1499938964844,284.9833374023437,283.27813720703125,287.3254089355469,285.1329345703125,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08193302154541,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.371174382977188e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,9.868333290796728e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.8683187388815e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.000468109617941,291.180419921875,294.1499938964844,284.9833374023437,283.27813720703125,287.3254089355469,285.1329345703125,290.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.08193302154541,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.364931611344218e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.861758735496552e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,7.283872400876135e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,9.861744183581322e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0004677977703977,291.1793518066406,294.1499938964844,284.9540100097656,283.2572021484375,287.2920227050781,285.105224609375,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097914218902588,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.363329445477576e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.860071440925822e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.282626029336825e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.860057616606356e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004677177348639,291.1790771484375,294.1499938964844,284.9466552734375,283.2519226074219,287.28369140625,285.09832763671875,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.101887226104736,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.355094516649842e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004673063813243,291.1776733398437,294.1499938964844,284.9100036621094,283.225341796875,287.2420654296875,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121607780456543,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.355094516649842e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.851399227045476e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.27622100384906e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004673063813243,291.1776733398437,294.1499938964844,284.9100036621094,283.225341796875,287.2420654296875,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121607780456543,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.350848267786203e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.8469274234958e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.846913599176332e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004670942726079,291.177001953125,294.1499938964844,284.89166259765625,283.2119140625,287.2213134765625,285.0468444824219,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.4462612197880844e-09,0.0009964215569198,-0.0133207282051444,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131383419036865,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.34652634896338e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.842376312008128e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.84236248768866e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004668783803936,291.1763000488281,294.1499938964844,284.8733215332031,283.19842529296875,287.2005920410156,285.02978515625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335911125201e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141109943389893,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004664370790123,291.1748962402344,294.1499938964844,284.836669921875,283.1712646484375,287.15924072265625,284.995849609375,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160427093505859,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.337691153632476e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.83307181741111e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.833058720687404e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0004664370790123,291.1748962402344,294.1499938964844,284.836669921875,283.1712646484375,287.15924072265625,284.995849609375,290.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160427093505859,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.328655869467184e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.82355632004328e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004659857077058,291.1734619140625,294.1499938964844,284.79998779296875,283.14385986328125,287.1180114746094,284.9621276855469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179584503173828,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.328655869467184e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.82355632004328e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,7.255656237248331e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.823543223319577e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004659857077058,291.1734619140625,294.1499938964844,284.79998779296875,283.14385986328125,287.1180114746094,284.9621276855469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179584503173828,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.319495438830928e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.813896758714692e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004655281372833,291.17205810546875,294.1499938964844,284.7633361816406,283.1163330078125,287.0768737792969,284.9286193847656,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198609352111816,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.319495438830928e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.813909855438396e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.813896758714692e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0004655281372833,291.17205810546875,294.1499938964844,284.7633361816406,283.1163330078125,287.0768737792969,284.9286193847656,290.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198609352111816,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.310286986874416e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.804200090002269e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000465068151243,291.17059326171875,294.1499938964844,284.7266540527344,283.0887145996094,287.035888671875,284.8953552246094,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217536926269531,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.310286986874416e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.804212459130213e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.804200090002269e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.000465068151243,291.17059326171875,294.1499938964844,284.7266540527344,283.0887145996094,287.035888671875,284.8953552246094,290.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217536926269531,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.305689309258014e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.799371036933736e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.237792306113988e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.79935794021003e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004648384929168,291.1698913574219,294.1499938964844,284.7083435058594,283.07489013671875,287.0154113769531,284.8788146972656,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226974010467529,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.301109093939884e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.794547077035531e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.794534707907589e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004646097077056,291.1691589355469,294.1499938964844,284.69000244140625,283.0610656738281,286.9949951171875,284.8623046875,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236400127410889,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
