time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.292040340369569e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.784996655071154e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.78498428594321e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0004641566774807,291.1676940917969,294.1499938964844,284.6533203125,283.0334167480469,286.9542236328125,284.8294372558594,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255239009857178,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.292040340369569e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.784996655071154e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.78498428594321e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,0.0004641566774807,291.1676940917969,294.1499938964844,284.6533203125,283.0334167480469,286.9542236328125,284.8294372558594,290.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255239009857178,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.283159306505696e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.775644139153884e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.77563177002594e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004637130477931,291.16619873046875,294.1499938964844,284.6166687011719,283.005859375,286.91357421875,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274087905883789,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.283159306505696e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.775644139153884e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,7.220267434604466e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.77563177002594e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004637130477931,291.16619873046875,294.1499938964844,284.6166687011719,283.005859375,286.91357421875,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274087905883789,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.27555956877768e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.767641313374044e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.214356446638703e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.767628944246098e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004633334465324,291.1648864746094,294.1499938964844,284.5844116210937,282.9817199707031,286.8778686523437,284.7681884765625,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290713310241699,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.274542389903218e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.766569564817472e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,7.21356482245028e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,9.766557195689528e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004632826312445,291.1647033691406,294.1499938964844,284.5799865722656,282.9784240722656,286.8730163574219,284.7643127441406,290.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408196188509,60.0,-4.292984485626221,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.2662638053298e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.75785151240416e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004628690949175,291.1632080078125,294.1499938964844,284.5433349609375,282.951171875,286.83258056640625,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3119659423828125,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.2662638053298e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,9.75785151240416e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.207125599961728e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004628690949175,291.1632080078125,294.1499938964844,284.5433349609375,282.951171875,286.83258056640625,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.3119659423828125,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.262275125365704e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.753651829669252e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.20402313163504e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.753639460541308e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.000462669879198,291.1624755859375,294.1499938964844,284.5249938964844,282.9376525878906,286.8123779296875,284.71588134765625,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.321501731872559,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.258396312361584e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.749566379468888e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,7.2010065196082e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.749554737936704e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004624761058948,291.1617126464844,294.1499938964844,284.50665283203125,282.9241943359375,286.792236328125,284.6997985839844,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331071376800537,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.251006122212856e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0004621069238055,291.1601867675781,294.1499938964844,284.4700012207031,282.8974914550781,286.7519836425781,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350329399108887,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.251006122212856e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.741784015204756e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.195257785497233e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0004621069238055,291.1601867675781,294.1499938964844,284.4700012207031,282.8974914550781,286.7519836425781,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350329399108887,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.24415944609791e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.73456262727268e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004617649537976,291.1586303710937,294.1499938964844,284.4333190917969,282.87115478515625,286.7118225097656,284.6356811523437,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3697829246521,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,9.24415944609791e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.734574268804864e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,7.189932512119412e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.73456262727268e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004617649537976,291.1586303710937,294.1499938964844,284.4333190917969,282.87115478515625,286.7118225097656,284.6356811523437,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3697829246521,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.237918857252224e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004614532226696,291.1571044921875,294.1499938964844,284.39666748046875,282.84521484375,286.6717529296875,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389462947845459,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.237918857252224e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.728001896291973e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.185077993199229e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.727990254759789e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004614532226696,291.1571044921875,294.1499938964844,284.39666748046875,282.84521484375,286.6717529296875,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389462947845459,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.232342563336716e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.722118556965142e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004611746699083,291.155517578125,294.1499938964844,284.3599853515625,282.8197326660156,286.6317749023437,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409403800964356,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.232342563336716e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.722129470901564e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.180740794865415e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.722118556965142e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004611746699083,291.155517578125,294.1499938964844,284.3599853515625,282.8197326660156,286.6317749023437,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409403800964356,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.229824354406446e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.719477384351194e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.178782107075676e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.719466470414773e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004610488831531,291.1547546386719,294.1499938964844,284.3416748046875,282.80718994140625,286.61181640625,284.5556640625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645984306931,0.0,0.0,0.0,-0.006764190737158,60.0,-4.419485569000244,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.227488044416532e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.717017383081838e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.176964572863653e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.717006469145416e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004609321767929,291.1539611816406,294.1499938964844,284.3233337402344,282.7947692871094,286.5918884277344,284.53961181640625,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.4296417236328125,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.22340914257802e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.712720930110665e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004607284208759,291.1523742675781,294.1499938964844,284.2866516113281,282.7703857421875,286.55206298828125,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450196743011475,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.22340914257802e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.712720930110665e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.173791527748108e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.712710016174242e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004607284208759,291.1523742675781,294.1499938964844,284.2866516113281,282.7703857421875,286.55206298828125,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450196743011475,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.220158972311764e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.709298319648953e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.70928740571253e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004605660506058,291.1507873535156,294.1499938964844,284.25,282.74658203125,286.5122985839844,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471113204956055,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.220158972311764e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.709298319648953e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.171263132477179e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.70928740571253e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004605660506058,291.1507873535156,294.1499938964844,284.25,282.74658203125,286.5122985839844,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982480472885,3.815531002260286e-09,0.0009824767475947,-0.0090482551604509,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.471113204956055,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.217656042892486e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.706662240205333e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.169316086219624e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.706652053864671e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.000460441049654,291.14923095703125,294.1499938964844,284.2148132324219,282.7247009277344,286.47418212890625,284.4438171386719,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491518020629883,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.21756000025198e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.706561831990256e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,7.169241871451959e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.706550918053836e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.000460436247522,291.149169921875,294.1499938964844,284.2133483886719,282.72381591796875,286.4725952148437,284.4425048828125,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492372989654541,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.215376485371962e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004603271663654,291.1475524902344,294.1499938964844,284.1766662597656,282.70233154296875,286.4329833984375,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51386833190918,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.215376485371962e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.704261174192652e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.167542935349047e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.704250260256232e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004603271663654,291.1475524902344,294.1499938964844,284.1766662597656,282.70233154296875,286.4329833984375,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.51386833190918,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.214432793669404e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.703267278382556e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.166808791225776e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.703257092041896e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004602800181601,291.146728515625,294.1499938964844,284.1583251953125,282.6920471191406,286.4131774902344,284.3931579589844,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524689674377441,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.213580779032782e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.702370152808726e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.166145951487124e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.702359238872305e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004602374392561,291.1459350585937,294.1499938964844,284.1400146484375,282.6820373535156,286.3934020996094,284.3765869140625,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535552501678467,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.21214377740398e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000460165698314,291.144287109375,294.1499938964844,284.10333251953125,282.6628112792969,286.3539123535156,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557401657104492,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.21214377740398e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.700856753624976e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.165027636801824e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.700846567284316e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000460165698314,291.144287109375,294.1499938964844,284.10333251953125,282.6628112792969,286.3539123535156,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557401657104492,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.211041469825432e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000460110604763,291.14263916015625,294.1499938964844,284.0666809082031,282.6445617675781,286.314453125,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57941198348999,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.211041469825432e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.699695510789752e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.164169801399112e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.699684596853332e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.000460110604763,291.14263916015625,294.1499938964844,284.0666809082031,282.6445617675781,286.314453125,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.57941198348999,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.21024548006244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004600708489306,291.1409606933594,294.1499938964844,284.0299987792969,282.627197265625,286.2750549316406,284.2757568359375,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6015706062316895,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.21024548006244e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.698856592876837e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.163550617406145e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.698846406536175e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004600708489306,291.1409606933594,294.1499938964844,284.0299987792969,282.627197265625,286.2750549316406,284.2757568359375,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6015706062316895,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.209729614667594e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004600450920406,291.1392822265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2356872558594,284.2416076660156,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623865127563477,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.209729614667594e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.69831380643882e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,7.163148984545842e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.69830362009816e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0004600450920406,291.1392822265625,294.1499938964844,283.99334716796875,282.6106262207031,286.2356872558594,284.2416076660156,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623865127563477,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209570271195844e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.69814500422217e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.163025293266401e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.698135545477272e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004600371175911,291.138427734375,294.1499938964844,283.9750061035156,282.6025695800781,286.2160339355469,284.22442626953125,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635061264038086,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
