time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.220729407388716e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.7098876722157e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.1716945967637e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.709881123853847e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0004605945432558,291.06231689453125,294.1499938964844,282.52667236328125,281.62091064453125,284.6913757324219,282.7792358398437,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818405147626436e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526381492614746,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.219579806085676e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.7086769528687e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.170800381572917e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.708671132102607e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004605371505022,291.0612487792969,294.1499938964844,282.5083312988281,281.6011657714844,284.6723937988281,282.76104736328125,290.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536862373352051,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.21827377169393e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.707301069283858e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.169784657889977e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.707295248517768e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0004604718997143,291.0601806640625,294.1499938964844,282.489990234375,281.5814514160156,284.65338134765625,282.7429504394531,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547243595123291,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004603192501235,291.0579833984375,294.1499938964844,282.4533386230469,281.542236328125,284.61541748046875,282.7070007324219,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755190372467,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.567722797393799,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,9.215217869495972e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.704082913231105e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.167407602537423e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.704077092465012e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004603192501235,291.0579833984375,294.1499938964844,282.4533386230469,281.542236328125,284.61541748046875,282.7070007324219,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749605070879625e-09,0.0009819129481911,-0.0088755190372467,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.567722797393799,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004601402324624,291.0558166503906,294.1499938964844,282.4166564941406,281.5033874511719,284.5775146484375,282.67138671875,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587828636169434,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.211634460370988e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.700308874016628e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.700303053250536e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004601402324624,291.0558166503906,294.1499938964844,282.4166564941406,281.5033874511719,284.5775146484375,282.67138671875,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.587828636169434,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.696085908217356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0004599399107974,291.0536193847656,294.1499938964844,282.3800048828125,281.4649658203125,284.53961181640625,282.6361999511719,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607614517211914,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,9.20762395253405e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.696085908217356e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.696080087451264e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0004599399107974,291.0536193847656,294.1499938964844,282.3800048828125,281.4649658203125,284.53961181640625,282.6361999511719,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548621906717926e-09,0.0009811028139665,-0.008627276867628,0.0,0.0,0.0,-0.0066246860660612,60.0,-5.607614517211914,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.20329985092394e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.691531886346638e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004597239021677,291.0513916015625,294.1499938964844,282.34332275390625,281.4271240234375,284.50177001953125,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924669555638e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627142906188965,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.20329985092394e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,9.691531886346638e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.158137304941192e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.691526793176308e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004597239021677,291.0513916015625,294.1499938964844,282.34332275390625,281.4271240234375,284.50177001953125,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600924669555638e-09,0.0009806415764614,-0.0084859505295753,0.0,0.0,0.0,-0.0065979468636214,60.0,-5.627142906188965,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.201057400787248e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.689170838100836e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,7.156393257901073e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.689165017334744e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0004596118815243,291.05029296875,294.1499938964844,282.32501220703125,281.408447265625,284.4828491210937,282.5841369628906,290.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126610308885,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636829853057861,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.198782208841294e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.686774865258484e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,7.154623745009303e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.686769044492394e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004594982601702,291.0491943359375,294.1499938964844,282.3066711425781,281.38995361328125,284.4639587402344,282.5669860839844,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544579296743677e-09,0.0009801598498597,-0.0083383144810795,0.0,0.0,0.0,-0.006570013705641,60.0,-5.646481037139893,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004592688055709,291.04693603515625,294.1499938964844,282.2699890136719,281.353515625,284.4261779785156,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665707588195801,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.19418962439522e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.681931987870485e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004592688055709,291.04693603515625,294.1499938964844,282.2699890136719,281.353515625,284.4261779785156,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.665707588195801,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004590408061631,291.0447082519531,294.1499938964844,282.2333374023437,281.3179931640625,284.3884582519531,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.6848859786987305,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.189624688588084e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.147500582505018e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.677125490270556e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004590408061631,291.0447082519531,294.1499938964844,282.2333374023437,281.3179931640625,284.3884582519531,282.4992370605469,290.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791830088943,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.6848859786987305,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.000458818685729,291.0424499511719,294.1499938964844,282.1966552734375,281.2834167480469,284.3507385253906,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896362373647e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704077243804932,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.185177623294294e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.672447777120396e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,7.144041592255235e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,9.672442683950068e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.000458818685729,291.0424499511719,294.1499938964844,282.1966552734375,281.2834167480469,284.3507385253906,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374896362373647e-09,0.0009787088492885,-0.0078937094658613,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704077243804932,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004586061113514,291.0401916503906,294.1499938964844,282.1600036621094,281.2499389648437,284.3130798339844,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321821262503022e-09,0.0009782549459487,-0.0077546406537294,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723334789276123,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.18092264328152e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.667967242421582e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,7.140731759136543e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.667961421655492e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0004586061113514,291.0401916503906,294.1499938964844,282.1600036621094,281.2499389648437,284.3130798339844,282.43267822265625,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321821262503022e-09,0.0009782549459487,-0.0077546406537294,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723334789276123,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.178884647553788e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.665820107329635e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.139146327972412e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.665815014159308e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0004585043061524,291.0390625,294.1499938964844,282.14166259765625,281.233642578125,284.2942810058594,282.41619873046875,290.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733002185821533,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.176914318231866e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.663745731813832e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,7.137614011298865e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.663740638643505e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0004584059061016,291.0379333496094,294.1499938964844,282.1233215332031,281.2176513671875,284.27545166015625,282.3997802734375,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825255168892e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.742701053619385,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004582202527672,291.03564453125,294.1499938964844,282.086669921875,281.1866455078125,284.23785400390625,282.36700439453125,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762207508087158,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.173198486678302e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.659832721808924e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.659827628638595e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0004582202527672,291.03564453125,294.1499938964844,282.086669921875,281.1866455078125,284.23785400390625,282.36700439453125,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762207508087158,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.16981662157923e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.656266047386453e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004580513341352,291.0333557128906,294.1499938964844,282.04998779296875,281.1570129394531,284.2003173828125,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183277863527678e-09,0.0009770701872184,-0.0073916232213377,0.0,0.0,0.0,-0.0063909003511071,60.0,-5.781887054443359,-0.0,-6.508992100862089e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.16981662157923e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.656266047386453e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0004580513341352,291.0333557128906,294.1499938964844,282.04998779296875,281.1570129394531,284.2003173828125,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770733304321,3.183277863527678e-09,0.0009770701872184,-0.0073916232213377,0.0,0.0,0.0,-0.0063909003511071,60.0,-5.781887054443359,-0.0,-6.508992100862089e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004579336382448,291.0310363769531,294.1499938964844,282.0133361816406,281.1287536621094,284.16278076171875,282.3017578125,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863170624049e-09,0.000976818613708,-0.0073145497590303,0.0,0.0,0.0,-0.006376318167895,60.0,-5.801935195922852,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.167459938907996e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.653789311414585e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.653784218244256e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004579336382448,291.0310363769531,294.1499938964844,282.0133361816406,281.1287536621094,284.16278076171875,282.3017578125,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863170624049e-09,0.000976818613708,-0.0073145497590303,0.0,0.0,0.0,-0.006376318167895,60.0,-5.801935195922852,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004578996740747,291.0287170410156,294.1499938964844,281.9766540527344,281.1016845703125,284.125244140625,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453410986870267e-09,0.0009767456213012,-0.00729221990332,0.0,0.0,0.0,-0.0063720932230353,60.0,-5.822859287261963,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.65307408478111e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.65306899161078e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0004578996740747,291.0287170410156,294.1499938964844,281.9766540527344,281.1016845703125,284.125244140625,282.2689208984375,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.1453410986870267e-09,0.0009767456213012,-0.00729221990332,0.0,0.0,0.0,-0.0063720932230353,60.0,-5.822859287261963,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.167050302494316e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653357847128063e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,7.129941513994709e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.653353481553496e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.000457913178252,291.0275573730469,294.1499938964844,281.9583435058594,281.08856201171875,284.10650634765625,282.2523193359375,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976777402684,3.1486788731882598e-09,0.000976774143055,-0.007300965487957,0.0,0.0,0.0,-0.0063737477175891,60.0,-5.833712100982666,-0.0,-6.505050720306826e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.167651296593247e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,9.653990855440496e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,7.130408630473539e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.653985762270167e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0004579431843012,291.0263977050781,294.1499938964844,281.94000244140625,281.07568359375,284.0877380371094,282.2356262207031,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768410818651,3.156135575110852e-09,0.0009768379386514,-0.0073205037042498,0.0,0.0,0.0,-0.0063774441368877,60.0,-5.844778537750244,-0.0,-6.50589981887606e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004580584645736,291.0240478515625,294.1499938964844,281.9033203125,281.0506591796875,284.0502624511719,282.2017517089844,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867593288421631,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.169959230348468e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,9.656421025283636e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,7.132203609216958e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.656415932113303e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0004580584645736,291.0240478515625,294.1499938964844,281.9033203125,281.0506591796875,284.0502624511719,282.2017517089844,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.1848343962082022e-09,0.0009770833421498,-0.0073957024142146,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867593288421631,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004582407709676,291.0216979980469,294.1499938964844,281.8666687011719,281.0265197753906,284.01275634765625,282.1670837402344,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.89133882522583,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.173608850687742e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,9.660264186095446e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,7.135041960282251e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.660259092925116e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0004582407709676,291.0216979980469,294.1499938964844,281.8666687011719,281.0265197753906,284.01275634765625,282.1670837402344,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147100724279,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.89133882522583,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004584853886626,291.0193176269531,294.1499938964844,281.8299865722656,281.00311279296875,283.97528076171875,282.1315002441406,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.91593599319458,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,9.178505570162088e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.665420657256618e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,7.138850924093276e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.665415564086288e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0004584853886626,291.0193176269531,294.1499938964844,281.8299865722656,281.00311279296875,283.97528076171875,282.1315002441406,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.91593599319458,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
