time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004587878356687,291.0169372558594,294.1499938964844,281.7933349609375,280.9803771972656,283.9377746582031,282.0948791503906,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.9413275718688965,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.184560622088612e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.671795851318166e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,7.143559196265414e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.671791485743596e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0004587878356687,291.0169372558594,294.1499938964844,281.7933349609375,280.9803771972656,283.9377746582031,282.0948791503906,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.36659455868471e-09,0.0009786374866962,-0.0078719574958086,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.9413275718688965,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.187993418890984e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.675411274656652e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,7.14622947270982e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.675406181486323e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,0.0004589593154378,291.0157470703125,294.1499938964844,281.7749938964844,280.96923828125,283.91900634765625,282.0761413574219,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954310417175293,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.191681601805612e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.679295180831105e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.679290815256536e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0004591435426846,291.0145568847656,294.1499938964844,281.75665283203125,280.9582214355469,283.9002380371094,282.05712890625,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967470169067383,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.199777559842914e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0004595479404088,291.0121459960937,294.1499938964844,281.7200012207031,280.9364929199219,283.8627014160156,282.0182800292969,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994290828704834,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.199777559842914e-05,297.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.687820420367645e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,7.155394268920645e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0004595479404088,291.0121459960937,294.1499938964844,281.7200012207031,280.9364929199219,283.8627014160156,282.0182800292969,290.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560816513680042e-09,0.0009802577551454,-0.0083684539422392,0.0,0.0,0.0,-0.0065757138654589,60.0,-5.994290828704834,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0004599961685016,291.0097045898437,294.1499938964844,281.6833190917969,280.91510009765625,283.8251647949219,281.9783020019531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021754264831543,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.208750270772724e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.697268978925422e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.16237336746417e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.697264613350852e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0004599961685016,291.0097045898437,294.1499938964844,281.6833190917969,280.91510009765625,283.8251647949219,281.9783020019531,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021754264831543,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004604830173775,291.0072937011719,294.1499938964844,281.64666748046875,280.8939514160156,283.78759765625,281.937255859375,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.049795627593994,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.218496415996924e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.707532444735988e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.70752735156566e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004604830173775,291.0072937011719,294.1499938964844,281.64666748046875,280.8939514160156,283.78759765625,281.937255859375,290.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892053939003745e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.049795627593994,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.223836968885736e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.71315530478023e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.174107304308563e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.71315093920566e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004607497539836,291.0060119628906,294.1499938964844,281.6275939941406,280.88299560546875,283.7680358886719,281.9154663085937,290.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.855712193967521e-09,0.0009828199399635,-0.0091535365208983,0.0,0.0,0.0,-0.0067242537625133,60.0,-6.064591407775879,-0.0,-6.585838718820014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03759765625,0.0,0.0,9.228903945768252e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.718491492094472e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,7.178048690548167e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.718487126519904e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.000461002899101,291.0048217773437,294.1499938964844,281.6099853515625,280.8729248046875,283.75,281.8951721191406,290.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824376114571e-09,0.0009833595249801,-0.0093188993632793,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.078348159790039,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.234323806595056e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.724198753247038e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,7.182263652794063e-05,297.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.724194387672468e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0004612736229319,291.00360107421875,294.1499938964844,281.5916748046875,280.8624572753906,283.7311706542969,281.873779296875,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983940786682,3.986324603744151e-09,0.0009839368285611,-0.0094957584515213,0.0,0.0,0.0,-0.0067890039645135,60.0,-6.092802047729492,-0.0,-6.600816959689837e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.23985571716912e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.730023884912951e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.18656592653133e-05,297.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.730019519338384e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004615499346982,291.0023498535156,294.1499938964844,281.5733337402344,280.8519592285156,283.7123718261719,281.8521728515625,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552219360279196e-09,0.0009845258900895,-0.0096762767061591,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107350826263428,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0004621171683538,290.9998779296875,294.1499938964844,281.5366516113281,280.8309326171875,283.6747131347656,281.8084411621094,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.136691570281982,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.251211304217576e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.741981921251865e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.195398211479187e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.741977555677296e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0004621171683538,290.9998779296875,294.1499938964844,281.5366516113281,280.8309326171875,283.6747131347656,281.8084411621094,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.1966496944212395e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.136691570281982,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004626982845366,290.99737548828125,294.1499938964844,281.5,280.80975341796875,283.63702392578125,281.7640991210937,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547565900328e-09,0.0009869743371382,-0.0104264710098505,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.166313171386719,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.262844832846896e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,7.204446592368186e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.754228085512295e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004626982845366,290.99737548828125,294.1499938964844,281.5,280.80975341796875,283.63702392578125,281.7640991210937,290.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341547565900328e-09,0.0009869743371382,-0.0104264710098505,0.0,0.0,0.0,-0.0069651035591959,60.0,-6.166313171386719,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.766616130946204e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.213592471089214e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004632857162505,290.9948425292969,294.1499938964844,281.4633483886719,280.7882995605469,283.59930419921875,281.7192687988281,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018845449915e-09,0.0009882268495857,-0.0108102299273014,0.0,0.0,0.0,-0.007037715986371,60.0,-6.196115016937256,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.2746049631387e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.766616130946204e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.213592471089214e-05,297.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.766611765371636e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0004632857162505,290.9948425292969,294.1499938964844,281.4633483886719,280.7882995605469,283.59930419921875,281.7192687988281,290.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488018845449915e-09,0.0009882268495857,-0.0108102299273014,0.0,0.0,0.0,-0.007037715986371,60.0,-6.196115016937256,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.778969979379326e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.222717249533162e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0004638717218767,290.9923095703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5615539550781,281.6741943359375,290.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134409542412e-09,0.0009894763352349,-0.0111930528655648,0.0,0.0,0.0,-0.0071101519279181,60.0,-6.225994110107422,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.778969979379326e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,7.222717249533162e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.0004638717218767,290.9923095703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5615539550781,281.6741943359375,290.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634134409542412e-09,0.0009894763352349,-0.0111930528655648,0.0,0.0,0.0,-0.0071101519279181,60.0,-6.225994110107422,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.292151662521064e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.785094152903184e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.227239984786138e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.785089787328616e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0004641622363124,290.9910583496094,294.1499938964844,281.4083251953125,280.75543212890625,283.54266357421875,281.651611328125,290.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568468293426e-09,0.000990095664747,-0.0113828275352716,0.0,0.0,0.0,-0.0071460604667663,60.0,-6.240932941436768,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.297896031057462e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.791138290893286e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004644491709768,290.9897766113281,294.1499938964844,281.3900146484375,280.7442321777344,283.5237731933594,281.6290283203125,290.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778112128178691e-09,0.0009907075436785,-0.011570269241929,0.0,0.0,0.0,-0.0071815280243754,60.0,-6.255851268768311,-0.0,-6.691983855944272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.802952990867198e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.802948625292628e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004650094197131,290.9872131347656,294.1499938964844,281.35333251953125,280.7214050292969,283.4859924316406,281.5838928222656,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.28557825088501,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.309111919719726e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.802952990867198e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.240431295940652e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,9.802948625292628e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004650094197131,290.9872131347656,294.1499938964844,281.35333251953125,280.7214050292969,283.4859924316406,281.5838928222656,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.28557825088501,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.31984613998793e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.814256918616592e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.248779729707167e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004655456286855,290.984619140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4481506347656,281.5389404296875,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.315079689025879,-0.0,-6.723606560399277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,9.31984613998793e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.814256918616592e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,7.248779729707167e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.814252553042024e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0004655456286855,290.984619140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4481506347656,281.5389404296875,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514987748329085e-09,0.0009930452797561,-0.0122865187004208,0.0,0.0,0.0,-0.0073170578107237,60.0,-6.315079689025879,-0.0,-6.723606560399277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.329908789368346e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.82485362328589e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.256606477312744e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004660482809413,290.9820251464844,294.1499938964844,281.2799987792969,280.6737365722656,283.4103088378906,281.49432373046875,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176825634833904e-09,0.0009941169992089,-0.0126148583367466,0.0,0.0,0.0,-0.0073791882023215,60.0,-6.344220161437988,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.329908789368346e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.82485362328589e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,7.256606477312744e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.82484925771132e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004660482809413,290.9820251464844,294.1499938964844,281.2799987792969,280.6737365722656,283.4103088378906,281.49432373046875,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941222378984,5.176825634833904e-09,0.0009941169992089,-0.0126148583367466,0.0,0.0,0.0,-0.0073791882023215,60.0,-6.344220161437988,-0.0,-6.73812863283274e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.335592039860784e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.830838098423555e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,7.26102662156336e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.830833732848988e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004663321597035,290.98046875,294.1499938964844,281.25799560546875,280.6588134765625,283.3876037597656,281.4677429199219,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.2476081258134855e-09,0.0009947222424671,-0.0128002967685461,0.0,0.0,0.0,-0.0074142781086266,60.0,-6.36148738861084,-0.0,-6.746336822516241e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.33920018724166e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.834637603489682e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,7.26383295841515e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.834633237915114e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0004665123997256,290.9794006347656,294.1499938964844,281.24334716796875,280.6487121582031,283.3724365234375,281.4501342773437,290.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.292545068869003e-09,0.0009951065294444,-0.0129180243238806,0.0,0.0,0.0,-0.0074365553446114,60.0,-6.372904300689697,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.343513374915348e-05,297.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.839179256232455e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,7.267187174875289e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.839174890657888e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004667278262786,290.97808837890625,294.1499938964844,281.2250061035156,280.6358337402344,283.353515625,281.42822265625,290.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955712594091,5.346256326532739e-09,0.0009955659043043,-0.0130587378516793,0.0,0.0,0.0,-0.0074631823226809,60.0,-6.387044906616211,-0.0,-6.757785087074808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.347534069092944e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.843413135968147e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,7.270314381457865e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.843409497989342e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0004669286718126,290.9767761230469,294.1499938964844,281.2066650390625,280.6227111816406,283.3345642089844,281.4064636230469,290.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.3963300494785935e-09,0.000995994079858,-0.0131899202242493,0.0,0.0,0.0,-0.007488006260246,60.0,-6.401012897491455,-0.0,-6.76360016882427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.354794747196138e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004672913637477,290.9741516113281,294.1499938964844,281.1700134277344,280.595703125,283.29669189453125,281.3633728027344,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967727819457,5.486747056693275e-09,0.0009967673104256,-0.013426792807877,0.0,0.0,0.0,-0.0075328298844397,60.0,-6.428483009338379,-0.0,-6.774106253715217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.354794747196138e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,7.275961252162233e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.851055074250326e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004672913637477,290.9741516113281,294.1499938964844,281.1700134277344,280.595703125,283.29669189453125,281.3633728027344,290.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967727819457,5.486747056693275e-09,0.0009967673104256,-0.013426792807877,0.0,0.0,0.0,-0.0075328298844397,60.0,-6.428483009338379,-0.0,-6.774106253715217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.36075157369487e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.857332042884082e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,7.280595309566706e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.857328404905276e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0004675889504142,290.97149658203125,294.1499938964844,281.1333312988281,280.56756591796875,283.2587890625,281.3208923339844,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974072454497,5.5609281623958395e-09,0.0009974016575142,-0.0136211300268769,0.0,0.0,0.0,-0.0075696050189435,60.0,-6.455145359039307,-0.0,-6.782731531984609e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,9.36075157369487e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.857332042884082e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,7.280595309566706e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.857328404905276e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0004675889504142,290.97149658203125,294.1499938964844,281.1333312988281,280.56756591796875,283.2587890625,281.3208923339844,290.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974072454497,5.5609281623958395e-09,0.0009974016575142,-0.0136211300268769,0.0,0.0,0.0,-0.0075696050189435,60.0,-6.455145359039307,-0.0,-6.782731531984609e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.36539436224848e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.862220758805051e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.284205639734864e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.862217120826244e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0004678208497352,290.96881103515625,294.1499938964844,281.0966796875,280.5382385253906,283.2209167480469,281.2790832519531,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979015449061,5.618727705325455e-09,0.0009978959569707,-0.0137725491076707,0.0,0.0,0.0,-0.0075982590205967,60.0,-6.480927467346191,-0.0,-6.789456108435844e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
