time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.36539436224848e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.862220758805051e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,7.284205639734864e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.862217120826244e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0004678208497352,290.96881103515625,294.1499938964844,281.0966796875,280.5382385253906,283.2209167480469,281.2790832519531,290.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979015449061,5.618727705325455e-09,0.0009978959569707,-0.0137725491076707,0.0,0.0,0.0,-0.0075982590205967,60.0,-6.480927467346191,-0.0,-6.789456108435844e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.368537575937808e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.865530591923743e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,7.28665036149323e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.865526953944936e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004679778649006,290.96612548828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1830139160156,281.2379150390625,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982361225411,5.657845747464307e-09,0.0009982305346056,-0.0138750281184911,0.0,0.0,0.0,-0.0076176519505679,60.0,-6.505784034729004,-0.0,-6.794009266286595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.368537575937808e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.865530591923743e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,7.28665036149323e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.865526953944936e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0004679778649006,290.96612548828125,294.1499938964844,281.0599975585937,280.5075988769531,283.1830139160156,281.2379150390625,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982361225411,5.657845747464307e-09,0.0009982305346056,-0.0138750281184911,0.0,0.0,0.0,-0.0076176519505679,60.0,-6.505784034729004,-0.0,-6.794009266286595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.369461622554807e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.86650338745676e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.287369226105511e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.866499749477951e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0004680240235757,290.9647827148437,294.1499938964844,281.0416564941406,280.49176025390625,283.1640930175781,281.21759033203125,290.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998334493488,5.669337443947597e-09,0.0009983287891373,-0.0139051331207156,0.0,0.0,0.0,-0.0076233488507568,60.0,-6.517764091491699,-0.0,-6.79534721825803e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.369960753247142e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.867028711596504e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.287757034646347e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,9.867025073617695e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0004680489364545,290.96343994140625,294.1499938964844,281.0233459472656,280.4755554199219,283.1451416015625,281.1974792480469,290.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983874624595,5.6755302679789565e-09,0.0009983817581087,-0.0139213567599654,0.0,0.0,0.0,-0.0076264189556241,60.0,-6.529466152191162,-0.0,-6.796068419134826e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.369473991682752e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.866516484180464e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,7.287377957254648e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.866512846201658e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004680246347561,290.9607238769531,294.1499938964844,280.9866638183594,280.4420166015625,283.1072998046875,281.1577453613281,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983353083953,5.669425817700357e-09,0.0009983296040445,-0.0139053640887141,0.0,0.0,0.0,-0.0076233930885791,60.0,-6.551955223083496,-0.0,-6.795357876399066e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,9.369473991682752e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.866516484180464e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,7.287377957254648e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,9.866512846201658e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0004680246347561,290.9607238769531,294.1499938964844,280.9866638183594,280.4420166015625,283.1072998046875,281.1577453613281,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983353083953,5.669425817700357e-09,0.0009983296040445,-0.0139053640887141,0.0,0.0,0.0,-0.0076233930885791,60.0,-6.551955223083496,-0.0,-6.795357876399066e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.367131133330986e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.864049206953496e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.285556057468057e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.864045568974689e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004679076082538,290.9580078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0694885253906,281.1187744140625,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980853646993,5.640197642264866e-09,0.0009980797767639,-0.0138287944719195,0.0,0.0,0.0,-0.0076089035719633,60.0,-6.5730414390563965,-0.0,-6.791955087237511e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,9.367131133330986e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.864049206953496e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,7.285556057468057e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,9.864045568974689e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0004679076082538,290.9580078125,294.1499938964844,280.95001220703125,280.40692138671875,283.0694885253906,281.1187744140625,290.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980853646993,5.640197642264866e-09,0.0009980797767639,-0.0138287944719195,0.0,0.0,0.0,-0.0076089035719633,60.0,-6.5730414390563965,-0.0,-6.791955087237511e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.36133656068705e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.85794686130248e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.28104860172607e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.857943223323672e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0004676181415561,290.95526123046875,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.0808410644531,290.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974676650017,5.567958094587766e-09,0.0009974621934816,-0.0136395459994673,0.0,0.0,0.0,-0.0075730918906629,60.0,-6.591756820678711,-0.0,-6.783549366673469e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,9.36133656068705e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,9.85794686130248e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,7.28104860172607e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.857943223323672e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0004676181415561,290.95526123046875,294.1499938964844,280.9143981933594,280.3720092773437,283.03173828125,281.0808410644531,290.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974676650017,5.567958094587766e-09,0.0009974621934816,-0.0136395459994673,0.0,0.0,0.0,-0.0075730918906629,60.0,-6.591756820678711,-0.0,-6.783549366673469e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.355234215036036e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.851520735537632e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.276302494574338e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.851517825154588e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004673133371397,290.9533996582031,294.1499938964844,280.891357421875,280.34942626953125,283.006103515625,281.0557556152344,290.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996817369014,5.491904708776474e-09,0.0009968118974938,-0.0134403044357895,0.0,0.0,0.0,-0.007535389624536,60.0,-6.602663993835449,-0.0,-6.774705951784199e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,9.351628250442444e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.847723413258792e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.273498340509832e-05,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.847720502875744e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,0.000467133213533,290.9525146484375,294.1499938964844,280.8808288574219,280.339111328125,282.9940490722656,281.04425048828125,290.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964330820366,5.446964657096487e-09,0.0009964276105165,-0.0133225722238421,0.0,0.0,0.0,-0.0075131109915673,60.0,-6.607064723968506,-0.0,-6.769482752133626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,9.345339640276508e-05,297.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.84110083663836e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.268606714205816e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,9.841097198659554e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004668190667871,290.9511413574219,294.1499938964844,280.8647766113281,280.3233947753906,282.9752502441406,281.026611328125,290.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.3685895728960994e-09,0.0009957575239241,-0.0131172453984618,0.0,0.0,0.0,-0.0074742571450769,60.0,-6.613211154937744,-0.0,-6.760378568060332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.33808260015212e-05,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.833459625951946e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.262962753884494e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.83345598797314e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0004664565785787,290.94976806640625,294.1499938964844,280.8492126464844,280.3081359863281,282.9565124511719,281.00946044921875,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949896484613,5.278158354826701e-09,0.0009949842933565,-0.0128803327679634,0.0,0.0,0.0,-0.0074294274672865,60.0,-6.618295669555664,-0.0,-6.749881009682214e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.815541852731258e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0004656068340409,290.9469909667969,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9766540527344,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173702772403e-09,0.0009931717067956,-0.0123249646276235,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.625632286071777,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,9.32107141125016e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.815545490710063e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.249731424963102e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.815541852731258e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0004656068340409,290.9469909667969,294.1499938964844,280.8194274902344,280.2789611816406,282.9191589355469,280.9766540527344,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066173702772403e-09,0.0009931717067956,-0.0123249646276235,0.0,0.0,0.0,-0.0073243374936282,60.0,-6.625632286071777,-0.0,-6.725306178623215e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,7.234152872115374e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004646063316613,290.9442443847656,294.1499938964844,280.7913513183594,280.25146484375,282.88201904296875,280.9462280273437,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816592014122989e-09,0.0009910375811159,-0.0116710839793086,0.0,0.0,0.0,-0.0072006094269454,60.0,-6.629170894622803,-0.0,-6.696430432384659e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854431152344,0.0,0.0,7.234152872115374e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004646063316613,290.9442443847656,294.1499938964844,280.7913513183594,280.25146484375,282.88201904296875,280.9462280273437,290.5505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816592014122989e-09,0.0009910375811159,-0.0116710839793086,0.0,0.0,0.0,-0.0072006094269454,60.0,-6.629170894622803,-0.0,-6.696430432384659e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.77072340901941e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004634808283299,290.94146728515625,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181823730469,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535829045693163e-09,0.0009886367479339,-0.0109354928135871,0.0,0.0,0.0,-0.0070614232681691,60.0,-6.629542350769043,-0.0,-6.66402115712117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.278509969590232e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.770726319402456e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.216628000605851e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.77072340901941e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004634808283299,290.94146728515625,294.1499938964844,280.7649230957031,280.2255554199219,282.8451843261719,280.9181823730469,290.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535829045693163e-09,0.0009886367479339,-0.0109354928135871,0.0,0.0,0.0,-0.0070614232681691,60.0,-6.629542350769043,-0.0,-6.66402115712117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622609121724,290.93865966796875,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.89227294921875,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231526240516814e-09,0.0009860346326604,-0.0101382071152329,0.0,0.0,0.0,-0.0069105671718716,60.0,-6.627337455749512,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.254088945453988e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.745009447215124e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,7.197633385658264e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,9.745005809236318e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622609121724,290.93865966796875,294.1499938964844,280.7400207519531,280.201171875,282.80859375,280.89227294921875,290.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231526240516814e-09,0.0009860346326604,-0.0101382071152329,0.0,0.0,0.0,-0.0069105671718716,60.0,-6.627337455749512,-0.0,-6.628982873735367e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.241293446393684e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.73153510130942e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.187681330833584e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0004616217629518,290.9372863769531,294.1499938964844,280.7281188964844,280.1894836425781,282.7904357910156,280.8802795410156,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072091552842494e-09,0.0009846712928265,-0.0097204744815826,0.0,0.0,0.0,-0.0068315281532704,60.0,-6.625214099884033,-0.0,-6.610662239836529e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,9.717830835143104e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.717827197164296e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004609716706909,290.9358825683594,294.1499938964844,280.716552734375,280.1781616210937,282.7723388671875,280.8688049316406,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909928825152065e-09,0.0009832846699282,-0.0092955902218818,0.0,0.0,0.0,-0.0067511373199522,60.0,-6.622666358947754,-0.0,-6.592053836129709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.201691864291206e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004596435755956,290.93310546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7364196777344,280.84765625,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616240978240967,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,9.201691864291206e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.689832950243726e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755859375,0.0,0.0,7.156880019465461e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.68982931226492e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0004596435755956,290.93310546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7364196777344,280.84765625,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616240978240967,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.174907609121874e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004583056434057,290.9302978515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.8287048339844,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244904789312386e-09,0.0009775978978723,-0.0075531010515987,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608532905578613,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,9.174907609121874e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.661626972956584e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.136047497624531e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,9.661624062573536e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004583056434057,290.9302978515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7008972167969,280.8287048339844,290.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244904789312386e-09,0.0009775978978723,-0.0075531010515987,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608532905578613,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004569821758195,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6656799316406,280.81170654296875,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600024700164795,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.148412937065586e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.633726585889236e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.115440530469641e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.63372367550619e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004569821758195,290.927490234375,294.1499938964844,280.65362548828125,280.1164855957031,282.6656799316406,280.81170654296875,290.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880788654088,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600024700164795,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.12881369004026e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.613088332116604e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,7.100196671672165e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.613084694137795e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,0.0004560031520668,290.92535400390625,294.1499938964844,280.63922119140625,280.1023864746094,282.6391906738281,280.8002624511719,290.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571319640657e-09,0.000972686568275,-0.0060481829568743,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593231678009033,-0.0,-6.450702016991272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.606667299522088e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,7.09545420249924e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,9.60666438913904e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004556986095849,290.9246826171875,294.1499938964844,280.6347961425781,280.0980529785156,282.630859375,280.7968444824219,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594602532823842e-09,0.0009720369125716,-0.0058491197414696,0.0,0.0,0.0,-0.0060990713536739,60.0,-6.591068744659424,-0.0,-6.442087396862918e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.11033057491295e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.593624417902902e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.085820834618062e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,9.593620779924096e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004550798621494,290.9232788085937,294.1499938964844,280.625732421875,280.08917236328125,282.6136169433594,280.7901916503906,290.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440267099501625e-09,0.000970717112068,-0.005444707814604,0.0,0.0,0.0,-0.0060225604102015,60.0,-6.586574554443359,-0.0,-6.42460449284954e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.58088057814166e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,7.076407928252593e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,9.580876940162852e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0004544753755908,290.921875,294.1499938964844,280.61688232421875,280.0804748535156,282.596435546875,280.7839660644531,290.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289477940564666e-09,0.0009694275795482,-0.0050495862960815,0.0,0.0,0.0,-0.0059478068724274,60.0,-6.582115173339844,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7729187011719,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573582649230957,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.075471461983398e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.556915756547824e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,7.058707706164569e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.556912846164778e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0004533385799732,290.9190673828125,294.1499938964844,280.5997619628906,280.0636901855469,282.5623779296875,280.7729187011719,290.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065468780696,0.0,0.0,0.0,-0.005807233043015,60.0,-6.573582649230957,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0004523027455434,290.9162292480469,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7638244628906,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747533229234932e-09,0.0009647932020016,-0.0036294781602919,0.0,0.0,0.0,-0.0056791403330862,60.0,-6.565873622894287,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0004523027455434,290.9162292480469,294.1499938964844,280.5833435058594,280.047607421875,282.5287170410156,280.7638244628906,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747533229234932e-09,0.0009647932020016,-0.0036294781602919,0.0,0.0,0.0,-0.0056791403330862,60.0,-6.565873622894287,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
