time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.51519832597114e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0004513598396442,290.91339111328125,294.1499938964844,280.5675048828125,280.0321044921875,282.4953918457031,280.7563171386719,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123314822673702e-09,0.0009627818362787,-0.0030131500679999,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559024333953857,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,9.035858238348736e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.515201236354188e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.027897663647309e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.51519832597114e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.0004513598396442,290.91339111328125,294.1499938964844,280.5675048828125,280.0321044921875,282.4953918457031,280.7563171386719,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123314822673702e-09,0.0009627818362787,-0.0030131500679999,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559024333953857,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004505178367253,290.9105834960937,294.1499938964844,280.5521545410156,280.0170593261719,282.46246337890625,280.7504577636719,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292274019123e-09,0.0009609856642782,-0.0024627556558698,0.0,0.0,0.0,-0.0054584136232733,60.0,-6.553224086761475,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,9.01900202734396e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.014787115622312e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.49744789977558e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0004505178367253,290.9105834960937,294.1499938964844,280.5521545410156,280.0170593261719,282.46246337890625,280.7504577636719,290.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292274019123e-09,0.0009609856642782,-0.0024627556558698,0.0,0.0,0.0,-0.0054584136232733,60.0,-6.553224086761475,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.489374497206882e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.489371586823836e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.000450134743005,290.9091491699219,294.1499938964844,280.5446472167969,280.0096740722656,282.4461364746094,280.7481384277344,290.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123414091765,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550750732421875,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.004073945106938e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.48173037613742e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,7.003176142461598e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.481727465754376e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0004497721383813,290.90771484375,294.1499938964844,280.5372009277344,280.0024108886719,282.42987060546875,280.7461242675781,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622710058465,1.119158654638852e-09,0.000962269899901,-0.0019800134468823,0.0,0.0,0.0,-0.0053819534368813,60.0,-6.550719738006592,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.594538040691987e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.838273525820114e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,3.573533467715606e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.838272070628591e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0002295066951774,290.90582275390625,294.1499938964844,280.52252197265625,279.9880065917969,282.40216064453125,280.74273681640625,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714085472282,8.371999760115042e-10,0.0007140846573747,-0.0014869270380586,0.0,0.0,0.0,-0.003987951669842,60.0,-5.6407670974731445,-0.0,-1.6340312214424557e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,4.594538040691987e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,4.838273525820114e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,3.573533467715606e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.838272070628591e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0002295066951774,290.90582275390625,294.1499938964844,280.52252197265625,279.9880065917969,282.40216064453125,280.74273681640625,290.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714085472282,8.371999760115042e-10,0.0007140846573747,-0.0014869270380586,0.0,0.0,0.0,-0.003987951669842,60.0,-5.6407670974731445,-0.0,-1.6340312214424557e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,4.591313700075261e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.391129939700477e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,4.591312608681619e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0002177920105168,290.90673828125,294.1499938964844,280.5080261230469,279.97381591796875,282.38995361328125,280.7430725097656,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944329023361206,-0.0,-1.4714766294332549e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,4.3600193748716265e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,4.591313700075261e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.391129939700477e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,4.591312608681619e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0002177920105168,290.90673828125,294.1499938964844,280.5080261230469,279.97381591796875,282.38995361328125,280.7430725097656,290.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944329023361206,-0.0,-1.4714766294332549e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,3.0768864235142246e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.240111982449889e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.3931363102747127e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,3.240110891056247e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001536968484288,290.9085388183594,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206711262464,4.0286718405724287e-10,0.0003206707187928,-0.0007384740165434,0.0,0.0,0.0,-0.0018073474057018,60.0,-2.761173963546753,-0.0,-7.328234463699346e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,3.0768864235142246e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,3.240111982449889e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,2.3931363102747127e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,3.240110891056247e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001536968484288,290.9085388183594,294.1499938964844,280.4935913085937,279.9596862792969,282.3856506347656,280.747314453125,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206711262464,4.0286718405724287e-10,0.0003206707187928,-0.0007384740165434,0.0,0.0,0.0,-0.0018073474057018,60.0,-2.761173963546753,-0.0,-7.328234463699346e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.1477702830452472e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,2.2617072318098508e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.670489837124478e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,2.2617066861130297e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001072855811798,290.91033935546875,294.1499938964844,280.4814758300781,279.9477844238281,282.3859558105469,280.75543212890625,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0086236000061035,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,2.0016625057905912e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.1078485588077456e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.5568502931273542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,2.107847831211984e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.998719178838655e-05,290.9106750488281,294.1499938964844,280.4791564941406,279.94549560546875,282.3861389160156,280.7569580078125,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.66762195666459e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.882756233215332,-0.0,-3.1014024681752517e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.6729518392821774e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.6729514754842967e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.935758185340092e-05,290.9114685058594,294.1499938964844,280.47186279296875,279.9383850097656,282.3868103027344,280.76123046875,290.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.52805757522583,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2380417501844931e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.3037185453868004e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.629223313822877e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.3037180906394497e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,6.184275116538629e-05,290.9120788574219,294.1499938964844,280.4645690917969,279.93121337890625,282.3874206542969,280.7645263671875,290.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168513873,1.6499450417040146e-10,0.0001319166913162,-0.000301856722217,0.0,0.0,0.0,-0.0007430497789755,60.0,-1.2215451002120972,-0.0,-1.1864432769570499e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.034801910776878e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,7.4079903242818546e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,5.471518306876533e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.407988505292451e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,3.514029231155291e-05,290.9127197265625,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.7682800292969,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495798490708694e-05,9.375337312045318e-11,7.495789031963795e-05,-0.0001715213438728,0.0,0.0,0.0,-0.0004222167481202,60.0,-0.7364286780357361,-0.0,-3.830717687502983e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,7.034801910776878e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,7.4079903242818546e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,5.471518306876533e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,7.407988505292451e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,3.514029231155291e-05,290.9127197265625,294.1499938964844,280.4497375488281,279.91668701171875,282.3881530761719,280.7682800292969,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495798490708694e-05,9.375337312045318e-11,7.495789031963795e-05,-0.0001715213438728,0.0,0.0,0.0,-0.0004222167481202,60.0,-0.7364286780357361,-0.0,-3.830717687502983e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.562546680768719e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.7515360418183263e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,2.7708724701369647e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.751534904949949e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.779565900505986e-05,290.91290283203125,294.1499938964844,280.4345703125,279.9018249511719,282.3883972167969,280.7695617675781,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020246227272e-05,4.7478517645194174e-11,3.796015516854823e-05,-8.686167711857706e-05,0.0,0.0,0.0,-0.0002138188574463,60.0,-0.4096612632274627,-0.0,-9.824208113684564e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609680175781,0.0,0.0,3.562546680768719e-06,297.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,3.7515360418183263e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,2.7708724701369647e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,3.751534904949949e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,1.779565900505986e-05,290.91290283203125,294.1499938964844,280.4345703125,279.9018249511719,282.3883972167969,280.7695617675781,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.796020246227272e-05,4.7478517645194174e-11,3.796015516854823e-05,-8.686167711857706e-05,0.0,0.0,0.0,-0.0002138188574463,60.0,-0.4096612632274627,-0.0,-9.824208113684564e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.5454254480573582e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.6274085510303848e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,1.20199877073901e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.627408096283034e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,7.719720088061877e-06,290.9128723144531,294.1499938964844,280.4189453125,279.88653564453125,282.3883972167969,280.76983642578125,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467089153593406e-05,2.0596118560645128e-11,1.6467067325720564e-05,-3.7680467357859015e-05,0.0,0.0,0.0,-9.275434422306716e-05,60.0,-0.198113813996315,-0.0,-1.848725859898704e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,1.5454254480573582e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.6274085510303848e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,1.20199877073901e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,1.627408096283034e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,7.719720088061877e-06,290.9128723144531,294.1499938964844,280.4189453125,279.88653564453125,282.3883972167969,280.76983642578125,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467089153593406e-05,2.0596118560645128e-11,1.6467067325720564e-05,-3.7680467357859015e-05,0.0,0.0,0.0,-9.275434422306716e-05,60.0,-0.198113813996315,-0.0,-1.848725859898704e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.111997438689286e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.383183179219486e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,3.976002176386828e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.38318147391692e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.553548483774648e-06,290.912841796875,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.76983642578125,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447107923828298e-06,6.812923489252221e-12,5.447101102618035e-06,-1.2464174687920604e-05,0.0,0.0,0.0,-3.068197111133486e-05,60.0,-0.0827277451753616,-0.0,-2.0228217972179108e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,5.111997438689286e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,5.383183179219486e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,3.976002176386828e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.38318147391692e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.553548483774648e-06,290.912841796875,294.1499938964844,280.4028015136719,279.8706970214844,282.3883972167969,280.76983642578125,290.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447107923828298e-06,6.812923489252221e-12,5.447101102618035e-06,-1.2464174687920604e-05,0.0,0.0,0.0,-3.068197111133486e-05,60.0,-0.0827277451753616,-0.0,-2.0228217972179108e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.5640935064075165e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.700116112919204e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.994297065266437e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.700115260267921e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2808178553314065e-06,290.912841796875,294.1499938964844,280.3944702148437,279.862548828125,282.3883972167969,280.76983642578125,290.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.7321489142195787e-06,3.417223752230636e-12,2.732145503614447e-06,-6.251776540011633e-06,0.0,0.0,0.0,-1.538940705358982e-05,60.0,-0.049642190337181,-0.0,-5.089137119530799e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,1.054207245942962e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,1.110131790937885e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,8.19939813823112e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.110131435666517e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.265983418212272e-07,290.912841796875,294.1499938964844,280.385986328125,279.8542175292969,282.3883972167969,280.76983642578125,290.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232099268454476e-06,1.404844773497671e-12,1.1232084489165572e-06,-2.5702183847897686e-06,0.0,0.0,0.0,-6.326721631921828e-06,60.0,-0.0275262556970119,-0.0,-8.602573677279207e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,6.886599734912124e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,7.2519261706816e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,5.356249666021995e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.25192439432476e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.4399992188127726e-08,290.912841796875,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.76983642578125,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.337581564570429e-08,9.181495624552285e-14,7.337572327514863e-08,-1.6790357904028497e-07,0.0,0.0,0.0,-4.133180482313037e-07,60.0,-0.0064583867788314,-0.0,-3.671014323620536e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,6.886599734912124e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,7.2519261706816e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,5.356249666021995e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,7.25192439432476e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,3.4399992188127726e-08,290.912841796875,294.1499938964844,280.3684387207031,279.8370056152344,282.3883972167969,280.76983642578125,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.337581564570429e-08,9.181495624552285e-14,7.337572327514863e-08,-1.6790357904028497e-07,0.0,0.0,0.0,-4.133180482313037e-07,60.0,-0.0064583867788314,-0.0,-3.671014323620536e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.428130946834471e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.503891677856472e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.1107695874201795e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.5038912337672627e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-7.133809543091729e-09,290.912841796875,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.76983642578125,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5221784721575204e-08,-1.9029809805314223e-14,-1.522176695800681e-08,3.4827206008003486e-08,0.0,0.0,0.0,8.573988452553749e-08,60.0,-0.0010530527215451,-0.0,-1.578746660079113e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-1.428130946834471e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-1.503891677856472e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.1107695874201795e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-1.5038912337672627e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-7.133809543091729e-09,290.912841796875,294.1499938964844,280.3500061035156,279.8189392089844,282.3883972167969,280.76983642578125,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5221784721575204e-08,-1.9029809805314223e-14,-1.522176695800681e-08,3.4827206008003486e-08,0.0,0.0,0.0,8.573988452553749e-08,60.0,-0.0010530527215451,-0.0,-1.578746660079113e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.76983642578125,290.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,2.745939543455367e-12,4.924604887583424e-18,-2.745944530785361e-12,3.5800297188554042e-12,0.0,0.0,0.0,0.0,60.0,-6.672100425930694e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3307189941406,279.800048828125,282.3883972167969,280.76983642578125,290.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,2.745939543455367e-12,4.924604887583424e-18,-2.745944530785361e-12,3.5800297188554042e-12,0.0,0.0,0.0,0.0,60.0,-6.672100425930694e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3123474121094,279.78204345703125,282.3883972167969,280.76983642578125,290.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,0.0001383629860356,-0.0,-7.707245586184485e-37,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.31072998046875,279.78045654296875,282.3883972167969,280.76983642578125,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,0.0001472726435167,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.30047607421875,279.7704162597656,282.3883972167969,280.76983642578125,290.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,0.0001671039062784,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.29010009765625,279.76025390625,282.3883972167969,280.76983642578125,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,0.0001726240152493,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3883972167969,280.76983642578125,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965924511964236e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682471192907,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2689514160156,279.7395324707031,282.3883972167969,280.76983642578125,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965924511964236e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001682471192907,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.24737548828125,279.7183837890625,282.3883972167969,280.76983642578125,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.620729805044575e-12,9.625657597179492e-18,2.620720264065457e-12,-3.412454997395176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001573391637066,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
