time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8739318847656,279.3523864746094,282.3883972167969,280.76983642578125,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,3.5712611861526966e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8655700683594,279.3442077636719,282.3883972167969,280.76983642578125,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.319883762742393e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8655700683594,279.3442077636719,282.3883972167969,280.76983642578125,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.319883762742393e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85888671875,279.3376770019531,282.3883972167969,280.76983642578125,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.0861996492603794e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85888671875,279.3376770019531,282.3883972167969,280.76983642578125,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.0861996492603794e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8562316894531,279.3350524902344,282.3883972167969,280.76983642578125,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.976739961013664e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8540344238281,279.3328857421875,282.3883972167969,280.76983642578125,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.8712265702779405e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8510131835937,279.3299560546875,282.3883972167969,280.76983642578125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.669130662980024e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8510131835937,279.3299560546875,282.3883972167969,280.76983642578125,290.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.669130662980024e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8500061035156,279.3289489746094,282.3883972167969,280.76983642578125,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0880878338794092e-14,6.347512705491017e-18,2.0874530673887365e-14,2.606002219573967e-12,0.0,0.0,0.0,0.0,60.0,2.4812967239995487e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8500061035156,279.3289489746094,282.3883972167969,280.76983642578125,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0880878338794092e-14,6.347512705491017e-18,2.0874530673887365e-14,2.606002219573967e-12,0.0,0.0,0.0,0.0,60.0,2.4812967239995487e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.85107421875,279.3291015625,282.3883972167969,280.76983642578125,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.620729805044575e-12,9.625658424360105e-18,2.620720264065457e-12,-3.412454997395176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306713213329204e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.85107421875,279.3291015625,282.3883972167969,280.76983642578125,290.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.620729805044575e-12,9.625658424360105e-18,2.620720264065457e-12,-3.412454997395176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.306713213329204e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85418701171875,279.3295593261719,282.3883972167969,280.76983642578125,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.1442920115077868e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.85418701171875,279.3295593261719,282.3883972167969,280.76983642578125,290.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.1442920115077868e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8564758300781,279.3299255371094,282.3883972167969,280.76983642578125,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.0679988665506244e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8592529296875,279.3303527832031,282.3883972167969,280.76983642578125,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,1.994461126741953e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8661804199219,279.3314514160156,282.3883972167969,280.76983642578125,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.853367393778172e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.8661804199219,279.3314514160156,282.3883972167969,280.76983642578125,290.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.853367393778172e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8748474121094,279.3329162597656,282.3883972167969,280.76983642578125,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.723208697512746e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8748474121094,279.3329162597656,282.3883972167969,280.76983642578125,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.723208697512746e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8851318359375,279.3347473144531,282.3883972167969,280.76983642578125,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.6020696421037428e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.8851318359375,279.3347473144531,282.3883972167969,280.76983642578125,290.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.6020696421037428e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-5.11691492129096e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.38836174030638e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-3.979826722084329e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.388360114003121e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.89697265625,279.3369140625,282.3883972167969,280.76983642578125,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.676386889888249e-12,9.007244963525659e-18,2.676377999430435e-12,-1.7309784248326077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4892876606609208e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-5.11691492129096e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.38836174030638e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-3.979826722084329e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.388360114003121e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,279.89697265625,279.3369140625,282.3883972167969,280.76983642578125,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.676386889888249e-12,9.007244963525659e-18,2.676377999430435e-12,-1.7309784248326077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4892876606609208e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9034118652344,279.338134765625,282.3883972167969,280.76983642578125,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.4362713955051731e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.91021728515625,279.3394470214844,282.3883972167969,280.76983642578125,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.3851724361302333e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9248046875,279.34234619140625,282.3883972167969,280.76983642578125,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,1.2876564142061396e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9248046875,279.34234619140625,282.3883972167969,280.76983642578125,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,1.2876564142061396e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9405822753906,279.3456420898437,282.3883972167969,280.76983642578125,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.1964298209932169e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9405822753906,279.3456420898437,282.3883972167969,280.76983642578125,290.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.1964298209932169e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9574890136719,279.3493347167969,282.3883972167969,280.76983642578125,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.1125742275908124e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,279.9574890136719,279.3493347167969,282.3883972167969,280.76983642578125,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,1.1125742275908124e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.97540283203125,279.3534240722656,282.3883972167969,280.76983642578125,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.0344457223254722e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.97540283203125,279.3534240722656,282.3883972167969,280.76983642578125,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.0344457223254722e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.9847106933594,279.3556213378906,282.3883972167969,280.76983642578125,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,9.97710958472453e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,279.99420166015625,279.3579406738281,282.3883972167969,280.76983642578125,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,9.623106052458752e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0138244628906,279.36285400390625,282.3883972167969,280.76983642578125,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,8.947002243075985e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0138244628906,279.36285400390625,282.3883972167969,280.76983642578125,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,8.947002243075985e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0341186523437,279.36822509765625,282.3883972167969,280.76983642578125,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.745939543455367e-12,4.9246057147640384e-18,-2.745944530785361e-12,3.5800297188554042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.317989340866916e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
