time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.0341186523437,279.36822509765625,282.3883972167969,280.76983642578125,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,2.745939543455367e-12,4.9246057147640384e-18,-2.745944530785361e-12,3.5800297188554042e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.317989340866916e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.05499267578125,279.3740539550781,282.3883972167969,280.76983642578125,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,7.732970516372006e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.05499267578125,279.3740539550781,282.3883972167969,280.76983642578125,290.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202751433633125e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,7.732970516372006e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.07635498046875,279.3803405761719,282.3883972167969,280.76983642578125,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,7.183565685409121e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.07635498046875,279.3803405761719,282.3883972167969,280.76983642578125,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,7.183565685409121e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.0871887207031,279.3836669921875,282.3883972167969,280.76983642578125,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,6.930963081686059e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.0981140136719,279.3870849609375,282.3883972167969,280.76983642578125,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,6.683666015305789e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.1201171875,279.39434814453125,282.3883972167969,280.76983642578125,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202752260813737e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,6.2175818129617255e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,2.55845746064548e-13,297.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,2.69418087015319e-13,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,1.989913361042165e-13,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,2.694180057001561e-13,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.2780024434555504e-12,290.912841796875,294.1499938964844,280.1201171875,279.39434814453125,282.3883972167969,280.76983642578125,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4609071331134205e-13,8.202752260813737e-18,-1.4609891259027154e-13,-2.4384277149541722e-12,0.0,0.0,0.0,0.0,60.0,6.2175818129617255e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1423034667969,279.402099609375,282.3883972167969,280.76983642578125,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.782170774182305e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1423034667969,279.402099609375,282.3883972167969,280.76983642578125,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.782170774182305e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1645202636719,279.4103698730469,282.3883972167969,280.76983642578125,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.043555970278741e-14,-2.458098381046473e-17,-9.04109754185263e-14,-7.569805242704789e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.376954504754394e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.1645202636719,279.4103698730469,282.3883972167969,280.76983642578125,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,9.043555970278741e-14,-2.458098381046473e-17,-9.04109754185263e-14,-7.569805242704789e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.376954504754394e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.18670654296875,279.419189453125,282.3883972167969,280.76983642578125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.999587872589473e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.18670654296875,279.419189453125,282.3883972167969,280.76983642578125,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.999587872589473e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.19775390625,279.4237976074219,282.3883972167969,280.76983642578125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.823155450139893e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2087707519531,279.4285583496094,282.3883972167969,280.76983642578125,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.653463292925153e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.23052978515625,279.4385070800781,282.3883972167969,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.3269674279144965e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.23052978515625,279.4385070800781,282.3883972167969,280.76983642578125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,4.3269674279144965e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.251953125,279.4490661621094,282.3883972167969,280.76983642578125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,4.023926067020511e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.251953125,279.4490661621094,282.3883972167969,280.76983642578125,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,4.023926067020511e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2729187011719,279.4602355957031,282.3883972167969,280.76983642578125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.735822929229471e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2729187011719,279.4602355957031,282.3883972167969,280.76983642578125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.735822929229471e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2933044433594,279.4720458984375,282.3883972167969,280.76983642578125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.4771860555338208e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.2933044433594,279.4720458984375,282.3883972167969,280.76983642578125,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.4771860555338208e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3032531738281,279.4781799316406,282.3883972167969,280.76983642578125,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.355882881805883e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3130187988281,279.4844970703125,282.3883972167969,280.76983642578125,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,3.2388154522777768e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.3319396972656,279.4976501464844,282.3883972167969,280.76983642578125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,3.0131056973914383e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.3319396972656,279.4976501464844,282.3883972167969,280.76983642578125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,3.0131056973914383e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3500061035156,279.511474609375,282.3883972167969,280.76983642578125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.802789595079957e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3500061035156,279.511474609375,282.3883972167969,280.76983642578125,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.802789595079957e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.36749267578125,279.52667236328125,282.3883972167969,280.76983642578125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,2.6070924832311e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.36749267578125,279.52667236328125,282.3883972167969,280.76983642578125,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,2.6070924832311e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.38482666015625,279.5437316894531,282.3883972167969,280.76983642578125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.620729805044575e-12,9.625658424360105e-18,2.620720264065457e-12,-3.412454997395176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.424056219751946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-2.55845746064548e-13,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-2.69418087015319e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-1.989913361042165e-13,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-2.694180057001561e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.2780024434555504e-12,290.912841796875,294.1499938964844,280.38482666015625,279.5437316894531,282.3883972167969,280.76983642578125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.620729805044575e-12,9.625658424360105e-18,2.620720264065457e-12,-3.412454997395176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.424056219751946e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.3934631347656,279.552978515625,282.3883972167969,280.76983642578125,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.3375707769446308e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.4020690917969,279.5626220703125,282.3883972167969,280.76983642578125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584338799979293e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,2.254045284644235e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-5.11691492129096e-13,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.38836174030638e-13,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-3.979826722084329e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.388360114003121e-13,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.4192199707031,279.5832214355469,282.3883972167969,280.76983642578125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,2.094759793180856e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,-5.11691492129096e-13,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,-5.38836174030638e-13,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,-3.979826722084329e-13,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,-5.388360114003121e-13,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.5560048869111007e-12,290.912841796875,294.1499938964844,280.4192199707031,279.5832214355469,282.3883972167969,280.76983642578125,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.4776320007295226e-14,6.965925339144849e-18,-3.4783286006253445e-14,9.245256470113985e-13,0.0,0.0,0.0,0.0,60.0,2.094759793180856e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.43634033203125,279.6054382324219,282.3883972167969,280.76983642578125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.946108341144281e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,290.912841796875,294.1499938964844,280.43634033203125,279.6054382324219,282.3883972167969,280.76983642578125,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,9.043352004745042e-14,7.584337972798679e-18,-9.044110268639424e-14,-7.56951033971387e-13,0.0,0.0,0.0,0.0,60.0,1.946108341144281e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
