time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031860,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767578125,1.0,0.1875163912773132,1.0,1.0,0.9318161010742188,1.0,-0.4961300492286682,0.2178907692432403,0.2782392799854278,0.0694956108927726,0.0,0.0,0.0,43.6091423034668,48.0,-90.7958526611328,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.187744140625,0.485763669013977,0.050000000745058,0.2325878292322158,292.1854553222656,290.6499938964844,284.6921081542969,283.5340881347656,291.9115600585937,297.5599365234375,292.1767578125,1.0,0.1875163912773132,1.0,1.0,0.9318161010742188,1.0,-0.4961300492286682,0.2178907692432403,0.2782392799854278,0.0694956108927726,0.0,0.0,0.0,43.6091423034668,48.0,-90.7958526611328,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8860232830047607,1.0,-0.4965791404247284,0.2193697243928909,0.2772094309329986,0.0707757323980331,0.0,0.0,0.0,44.734771728515625,36.0,-85.26541137695312,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0466043166816234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.155517578125,0.483478844165802,0.050000000745058,0.2327982187271118,292.15399169921875,290.1499938964844,284.764892578125,283.5517272949219,291.9069519042969,297.5511169433594,292.14581298828125,1.0,0.1889606565237045,1.0,1.0,0.8860232830047607,1.0,-0.4965791404247284,0.2193697243928909,0.2772094309329986,0.0707757323980331,0.0,0.0,0.0,44.734771728515625,36.0,-85.26541137695312,-0.0,44.74542236328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1368408203125,290.1499938964844,284.8012390136719,283.55975341796875,291.90020751953125,297.5474853515625,292.1278076171875,1.0,0.1877671927213668,1.0,1.0,0.8631268739700317,1.0,-0.4963401257991791,0.220107689499855,0.2762324213981628,0.071512259542942,0.0,0.0,0.0,44.13424301147461,36.0,-81.47498321533203,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180419921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8775939941406,297.54425048828125,292.1080627441406,1.0,0.1854884922504425,1.0,1.0,0.8266173005104065,1.0,-0.4958527088165283,0.2215442359447479,0.2743084728717804,0.0729942321777343,0.0,0.0,0.0,42.910423278808594,25.0,-79.8493423461914,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7790832519531,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535980343818665,1.0,-0.4943525791168213,0.2262223958969116,0.2681301832199096,0.077849343419075,0.0,0.0,0.0,39.14450073242188,25.0,-90.25324249267578,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736999511719,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711364746094,289.1499938964844,284.9100036621094,283.5808410644531,291.7790832519531,297.5389709472656,292.056884765625,1.0,0.1785260438919067,1.0,1.0,0.7535980343818665,1.0,-0.4943525791168213,0.2262223958969116,0.2681301832199096,0.077849343419075,0.0,0.0,0.0,39.14450073242188,25.0,-90.25324249267578,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.500088095664978,0.050000000745058,0.0463203750550746,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.500088095664978,0.050000000745058,0.0487775839865207,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.500088095664978,0.050000000745058,0.0360269583761692,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.500088095664978,0.050000000745058,0.0487775839865207,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.500088095664978,0.050000000745058,0.2313798666000366,292.0312805175781,289.1499938964844,284.9554748535156,283.58843994140625,291.66802978515625,297.5362548828125,292.0128479003906,1.0,0.1750052571296692,1.0,1.0,0.7077285051345825,1.0,-0.4935536980628967,0.2313259989023208,0.262227714061737,0.0829968899488449,0.0,0.0,0.0,37.13957595825195,25.0,-107.8708724975586,-0.0,38.01519012451172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026335120201111,0.050000000745058,0.231192409992218,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,291.5755920410156,297.53485107421875,291.98016357421875,1.0,0.1731411814689636,1.0,1.0,0.6805788278579712,1.0,-0.4931538105010986,0.2355168759822845,0.2576369345188141,0.0871845483779907,0.0,0.0,0.0,36.1358528137207,25.0,-124.16292572021484,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.23076693713665,291.8782043457031,288.1499938964844,285.0546264648437,283.6028137207031,290.8092956542969,297.5313720703125,291.8266296386719,1.0,0.1688419878482818,1.0,1.0,0.558795154094696,1.0,-0.492246150970459,0.270678848028183,0.2215672880411148,0.1221679225564003,0.0,0.0,0.0,33.860504150390625,25.0,-271.0420227050781,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.88623046875,0.5088968873023987,0.050000000745058,0.23076693713665,291.8782043457031,288.1499938964844,285.0546264648437,283.6028137207031,290.8092956542969,297.5313720703125,291.8266296386719,1.0,0.1688419878482818,1.0,1.0,0.558795154094696,1.0,-0.492246150970459,0.270678848028183,0.2215672880411148,0.1221679225564003,0.0,0.0,0.0,33.860504150390625,25.0,-271.0420227050781,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5579833984375,287.6499938964844,285.1268615722656,283.611572265625,289.2315368652344,297.52734375,291.43609619140625,1.0,0.1654064208269119,1.0,1.0,0.4370114803314209,1.0,-0.4915336966514587,0.3374515771865845,0.1540821194648742,0.1885466426610946,0.0,0.0,0.0,32.07914733886719,25.0,-622.1459350585938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5782775878906,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5579833984375,287.6499938964844,285.1268615722656,283.611572265625,289.2315368652344,297.52734375,291.43609619140625,1.0,0.1654064208269119,1.0,1.0,0.4370114803314209,1.0,-0.4915336966514587,0.3374515771865845,0.1540821194648742,0.1885466426610946,0.0,0.0,0.0,32.07914733886719,25.0,-622.1459350585938,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.5168320536613464,0.050000000745058,0.0485485307872295,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.5168320536613464,0.050000000745058,0.0358577817678451,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.5168320536613464,0.050000000745058,0.230293333530426,291.2833251953125,287.6499938964844,285.1629638671875,283.615478515625,288.2734375,297.52447509765625,291.12042236328125,1.0,0.163954272866249,1.0,1.0,0.3761196434497833,1.0,-0.4912358522415161,0.3763353228569031,0.1149005368351936,0.2271865457296371,0.0,0.0,0.0,31.33574104309082,25.0,-840.37548828125,-0.0,32.947811126708984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.5191137194633484,0.050000000745058,0.2301689088344574,290.93023681640625,287.1499938964844,285.19903564453125,283.6190795898437,287.28729248046875,297.5205993652344,290.7304992675781,1.0,0.1626525819301605,1.0,1.0,0.3057472109794616,1.0,-0.4909704625606537,0.4162572026252746,0.0747132450342178,0.2668484151363373,0.0,0.0,0.0,30.6740779876709,25.0,-1053.6512451171875,-0.0,32.37730026245117,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0470886230469,286.6499938964844,285.271240234375,283.6255187988281,285.98150634765625,297.50909423828125,289.8127746582031,1.0,0.1604369878768921,1.0,1.0,0.1650023609399795,1.0,-0.4905264377593994,0.4656581878662109,0.0248682610690593,0.3158575594425201,0.0,0.0,0.0,29.564456939697266,25.0,-1297.303466796875,-0.0,31.41927528381348,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0470886230469,286.6499938964844,285.271240234375,283.6255187988281,285.98150634765625,297.50909423828125,289.8127746582031,1.0,0.1604369878768921,1.0,1.0,0.1650023609399795,1.0,-0.4905264377593994,0.4656581878662109,0.0248682610690593,0.3158575594425201,0.0,0.0,0.0,29.564456939697266,25.0,-1297.303466796875,-0.0,31.41927528381348,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127868652344,0.5253432989120483,0.1332006454467773,0.0460145398974418,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127868652344,0.5253432989120483,0.050000000745058,0.0484555251896381,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127868652344,0.5255364179611206,0.1234330013394355,0.0358219780027866,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127868652344,0.5253432989120483,0.050000000745058,0.0484555251896381,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127868652344,0.5253432989120483,0.050000000745058,0.2298521548509597,289.4679870605469,286.6499938964844,285.31658935546875,283.62908935546875,285.39129638671875,297.4992370605469,289.238525390625,1.0,0.1592703312635421,1.0,1.0,0.0765885636210441,1.0,-0.4903318583965301,0.4894067347049713,0.0009251018636859,0.339374840259552,0.0,0.0,0.0,28.98543739318848,25.0,-1326.40185546875,-0.0,30.923324584960938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.7379780411720276,0.1325675547122955,0.1046336144208908,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14385986328125,0.5519026517868042,0.050000000745058,0.0482287146151065,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.06158447265625,0.723236620426178,0.1229266300797462,0.0762383118271827,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14385986328125,0.5519026517868042,0.050000000745058,0.0482287146151065,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14385986328125,0.5519026517868042,0.050000000745058,0.2287762612104416,289.07244873046875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.820068359375,1.0,0.1601758748292923,1.0,1.0,0.0242575071752071,1.0,-0.6073075532913208,0.607295036315918,1.2566102668642998e-05,0.4310324788093567,0.0,0.0,0.0,24.177135467529297,45.0,-1424.5013427734375,-0.0,37.7811279296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697631835937,0.7457749843597412,0.123851254582405,0.1142794489860534,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.5399554371833801,0.050000000745058,0.0483207702636718,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735778808594,0.7307530641555786,0.1162340715527534,0.0832596942782402,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.5399554371833801,0.050000000745058,0.0483207702636718,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.5399554371833801,0.050000000745058,0.2292129397392273,288.09033203125,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.47247314453125,287.9311828613281,1.0,0.1678662002086639,1.0,1.0,0.0156464949250221,1.0,-0.628100574016571,0.6280973553657532,3.2056150303105824e-06,0.4480677247047424,0.0,0.0,0.0,26.69741439819336,45.0,-1244.0045166015625,-0.0,42.68381118774414,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804077148437,0.7403506636619568,0.1229656785726547,0.1134180575609207,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366120338439941,0.050000000745058,0.0483491383492946,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839782714844,0.7257841229438782,0.1154872253537178,0.0827235355973243,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366120338439941,0.050000000745058,0.0483491383492946,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.5366120338439941,0.050000000745058,0.2293474972248077,287.9994201660156,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84918212890625,1.0,0.1691691130399704,1.0,1.0,0.0145545052364468,1.0,-0.6266530156135559,0.6266502141952515,2.818971097440226e-06,0.4468786120414734,0.0,0.0,0.0,27.4026107788086,33.0,-1201.502685546875,-0.0,43.272220611572266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244839072227478,0.1190599128603935,0.109388455748558,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295315980911255,0.050000000745058,0.0484136492013931,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7105439305305481,0.1121280118823051,0.0800973400473594,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295315980911255,0.050000000745058,0.0484136492013931,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.5295315980911255,0.050000000745058,0.2296535074710846,287.5770263671875,286.1499938964844,285.46014404296875,283.6385192871094,285.4536437988281,297.4533996582031,287.45684814453125,1.0,0.1708645224571228,1.0,1.0,0.0085988892242312,1.0,-0.6191869378089905,0.6191855669021606,1.3793186326438445e-06,0.4407644271850586,0.0,0.0,0.0,28.969202041625977,33.0,-983.5425415039062,-0.0,44.07837677001953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3419189453125,0.7194151878356934,0.1173711419105529,0.1075344756245613,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.5284375548362732,0.050000000745058,0.0484242253005504,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3442687988281,0.7052828669548035,0.1105847209692001,0.0788290798664093,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.5284375548362732,0.050000000745058,0.0484242253005504,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39532470703125,0.5284375548362732,0.050000000745058,0.2297036796808242,287.353759765625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.2463073730469,1.0,0.1708419322967529,1.0,1.0,0.0048515014350414,1.0,-0.6155250072479248,0.615524172782898,8.705031859790324e-07,0.4377648830413818,0.0,0.0,0.0,29.20428276062012,25.0,-863.6982421875,-0.0,43.905235290527344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.7691206336021423,0.1160030514001846,0.1055129915475845,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787875652313232,0.050000000745058,0.048058234155178,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7541682720184326,0.1091965436935424,0.0773263424634933,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787875652313232,0.050000000745058,0.048058234155178,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083374023437,0.6832402944564819,0.1098553091287612,0.3681869208812713,287.0812683105469,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.97265625,1.0,0.1725777685642242,1.0,1.0,0.0,1.0,-0.7764084935188293,0.7764078378677368,6.547736006723426e-07,0.5652203559875488,0.0,0.0,0.0,21.40543365478516,25.0,-788.8789672851562,-0.0,55.00282669067383,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.8500282168388367,0.1148891672492027,0.1042034476995468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.6448413133621216,0.050000000745058,0.0477615781128406,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8336858749389648,0.1078612133860588,0.0762241184711456,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.6448413133621216,0.050000000745058,0.0477615781128406,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8288209438323975,0.1058935821056366,0.4804177284240722,286.699462890625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6160888671875,1.0,0.175564706325531,1.0,1.0,0.0,1.0,-0.9077035784721376,0.9077028036117554,7.938224371173419e-07,0.6745739579200745,0.0,0.0,0.0,15.344016075134276,25.0,-762.7896118164062,-0.0,66.36366271972656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909952998161316,0.1130093783140182,0.1024587079882621,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035329103469849,0.050000000745058,0.0479312688112258,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722830772399902,0.1049527898430824,0.0742868185043335,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035329103469849,0.050000000745058,0.0479312688112258,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585817575454712,0.0983973741531372,0.4521209895610809,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784024536609649,1.0,1.0,0.0,1.0,-0.8697415590286255,0.8697408437728882,7.442378091582214e-07,0.6434972882270813,0.0,0.0,0.0,19.21640396118164,25.0,-473.6835021972656,-0.0,65.9729995727539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7909952998161316,0.1130093783140182,0.1024587079882621,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035329103469849,0.050000000745058,0.0479312688112258,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722830772399902,0.1049527898430824,0.0742868185043335,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33856201171875,0.6035329103469849,0.050000000745058,0.0479312688112258,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585817575454712,0.0983973741531372,0.4521209895610809,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.27001953125,286.2725830078125,1.0,0.1784024536609649,1.0,1.0,0.0,1.0,-0.8697415590286255,0.8697408437728882,7.442378091582214e-07,0.6434972882270813,0.0,0.0,0.0,19.21640396118164,25.0,-473.6835021972656,-0.0,65.9729995727539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.770754337310791,0.1125859916210174,0.1019664704799652,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878676772117615,0.050000000745058,0.0480084680020809,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511688470840454,0.1036821603775024,0.0733453556895256,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878676772117615,0.050000000745058,0.0480084680020809,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335799932479858,0.0952931940555572,0.4368250072002411,286.1753845214844,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.2284240722656,286.1477966308594,1.0,0.1793882995843887,1.0,1.0,0.0,1.0,-0.8498455286026001,0.8498448133468628,7.189307780208765e-07,0.6270550489425659,0.0,0.0,0.0,20.95046615600586,25.0,-345.78668212890625,-0.0,65.31421661376953,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7618134021759033,0.1124936491250991,0.1018355265259742,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803179740905762,0.050000000745058,0.0480489768087863,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415329217910767,0.102998711168766,0.0728319957852363,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.5803179740905762,0.050000000745058,0.0480489768087863,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7216094732284546,0.0935798212885856,0.4283923804759979,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.08203125,1.0,0.1798783987760543,1.0,1.0,0.0,1.0,-0.8390473127365112,0.8390465974807739,7.053996000649931e-07,0.618105411529541,0.0,0.0,0.0,21.857709884643555,25.0,-275.8697814941406,-0.0,64.90748596191406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497692108154297,0.1127026006579399,0.1019453555345535,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690247416496277,0.050000000745058,0.0481144450604915,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274276614189148,0.1018338650465011,0.0719647482037544,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022277832031,0.5690247416496277,0.050000000745058,0.0481144450604915,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7013550400733948,0.0906070545315742,0.4138063788414001,285.9927062988281,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.979736328125,1.0,0.1805918514728546,1.0,1.0,0.0,1.0,-0.820786714553833,0.8207860589027405,6.828277605563926e-07,0.6029103398323059,0.0,0.0,0.0,23.316957473754883,25.0,-156.0460968017578,-0.0,64.11504364013672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.749193012714386,0.1127378195524215,0.1019719317555427,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684232115745544,0.050000000745058,0.0481181181967258,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266697287559509,0.1017649993300437,0.0719135105609893,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.5684232115745544,0.050000000745058,0.0481181181967258,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001698613166809,0.0904286131262779,0.412933349609375,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806270629167556,1.0,1.0,0.0,1.0,-0.8197184205055237,0.8197177648544312,6.815185997766093e-07,0.6020180583000183,0.0,0.0,0.0,23.39837074279785,25.0,-148.93817138671875,-0.0,64.06324768066406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438614964485168,0.1134946569800376,0.1025815829634666,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620043277740479,0.050000000745058,0.0481586009263992,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183611989021301,0.1009709015488624,0.07131889462471,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620043277740479,0.050000000745058,0.0481586009263992,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868804097175598,0.088307075202465,0.4025822579860687,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.180954247713089,1.0,1.0,0.0,1.0,-0.80740886926651,0.8074081540107727,6.665200658062531e-07,0.5917021036148071,0.0,0.0,0.0,24.290815353393555,25.0,-65.685791015625,-0.0,63.405643463134766,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438614964485168,0.1134946569800376,0.1025815829634666,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620043277740479,0.050000000745058,0.0481586009263992,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183611989021301,0.1009709015488624,0.07131889462471,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620043277740479,0.050000000745058,0.0481586009263992,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868804097175598,0.088307075202465,0.4025822579860687,285.9289245605469,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92388916015625,1.0,0.180954247713089,1.0,1.0,0.0,1.0,-0.80740886926651,0.8074081540107727,6.665200658062531e-07,0.5917021036148071,0.0,0.0,0.0,24.290815353393555,25.0,-65.685791015625,-0.0,63.405643463134766,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
