time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8791198730469,0.8631078004837036,0.1692429780960083,0.1514031141996383,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766426920890808,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.7569429874420166,0.1127473190426826,0.0789511427283287,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766426920890808,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012354731559753,0.0886793658137321,0.3998801708221435,288.874267578125,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9209289550781,1.0,0.1851725280284881,1.0,1.0,0.3739185035228729,1.0,-0.8716990351676941,0.6570262908935547,0.2146727740764618,0.435208261013031,0.0,0.0,0.0,22.746501922607425,25.0,475.8753662109375,-0.0,71.42611694335938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8791198730469,0.8631078004837036,0.1692429780960083,0.1514031141996383,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766426920890808,0.050000000745058,0.0480694286525249,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.7569429874420166,0.1127473190426826,0.0789511427283287,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766426920890808,0.050000000745058,0.0480694286525249,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012354731559753,0.0886793658137321,0.3998801708221435,288.874267578125,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9209289550781,1.0,0.1851725280284881,1.0,1.0,0.3739185035228729,1.0,-0.8716990351676941,0.6570262908935547,0.2146727740764618,0.435208261013031,0.0,0.0,0.0,22.746501922607425,25.0,475.8753662109375,-0.0,71.42611694335938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780317902565002,0.1751519739627838,0.1566765904426574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287195205688,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661697864532471,0.1150443106889724,0.0805373862385749,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287195205688,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096990942955017,0.0902685523033142,0.4068647027015686,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864443868398666,1.0,1.0,0.3611184060573578,1.0,-0.888263463973999,0.6819458603858948,0.2063176333904266,0.4572373926639557,0.0,0.0,0.0,22.39636993408203,25.0,335.51678466796875,-0.0,73.73149871826172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780317902565002,0.1751519739627838,0.1566765904426574,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287195205688,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661697864532471,0.1150443106889724,0.0805373862385749,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.5804287195205688,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096990942955017,0.0902685523033142,0.4068647027015686,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864443868398666,1.0,1.0,0.3611184060573578,1.0,-0.888263463973999,0.6819458603858948,0.2063176333904266,0.4572373926639557,0.0,0.0,0.0,22.39636993408203,25.0,335.51678466796875,-0.0,73.73149871826172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921881318092346,0.1808324009180069,0.161823570728302,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836817026138306,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747700214385986,0.1171885952353477,0.0820585340261459,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836817026138306,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170455455780029,0.0917660295963287,0.4136572778224945,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.539794921875,297.2825927734375,289.2978515625,1.0,0.1878475099802017,1.0,1.0,0.3483183085918426,1.0,-0.9043765664100648,0.7076945900917053,0.1966819912195205,0.4801907837390899,0.0,0.0,0.0,22.133054733276367,25.0,192.63247680664065,-0.0,76.15482330322266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921881318092346,0.1808324009180069,0.161823570728302,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836817026138306,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747700214385986,0.1171885952353477,0.0820585340261459,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836817026138306,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170455455780029,0.0917660295963287,0.4136572778224945,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.539794921875,297.2825927734375,289.2978515625,1.0,0.1878475099802017,1.0,1.0,0.3483183085918426,1.0,-0.9043765664100648,0.7076945900917053,0.1966819912195205,0.4801907837390899,0.0,0.0,0.0,22.133054733276367,25.0,192.63247680664065,-0.0,76.15482330322266,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.8986460566520691,0.1835595369338989,0.1642972230911255,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849864482879639,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.7785609364509583,0.1181754171848297,0.0827633962035179,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849864482879639,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.7201096415519714,0.0924516320228576,0.4168028235435486,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.50030517578125,297.2926025390625,289.3351135253906,1.0,0.1885795891284942,1.0,1.0,0.3419182300567627,1.0,-0.9119501113891602,0.7202532291412354,0.1916969120502472,0.4914619922637939,0.0,0.0,0.0,22.044845581054688,25.0,138.0343017578125,-0.0,77.37195587158203,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9047164916992188,0.1862149685621261,0.1667068749666214,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860949754714966,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7820093035697937,0.1191040277481079,0.0834288001060485,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860949754714966,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501892089844,0.7228251099586487,0.0930904299020767,0.4197513461112976,289.3511962890625,288.8500061035156,287.4561462402344,283.9209289550781,289.407958984375,297.30181884765625,289.3538513183594,1.0,0.1893237382173538,1.0,1.0,0.3297865688800812,1.0,-0.9191656708717346,0.7383221983909607,0.1808434724807739,0.5083001852035522,0.0,0.0,0.0,21.982391357421875,25.0,77.93022155761719,-0.0,78.58281707763672,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161102175712584,0.19123275578022,0.1712938547134399,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876016020774841,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876304984092712,0.1207398548722267,0.0846205726265907,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876016020774841,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270938158035278,0.0941862389445304,0.424922913312912,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908200234174728,1.0,1.0,0.3055232167243957,1.0,-0.9322898387908936,0.7735472321510315,0.1587426364421844,0.5413659811019897,0.0,0.0,0.0,21.94247436523437,25.0,-39.17974090576172,-0.0,80.94190979003906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161102175712584,0.19123275578022,0.1712938547134399,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876016020774841,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876304984092712,0.1207398548722267,0.0846205726265907,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.5876016020774841,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270938158035278,0.0941862389445304,0.424922913312912,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908200234174728,1.0,1.0,0.3055232167243957,1.0,-0.9322898387908936,0.7735472321510315,0.1587426364421844,0.5413659811019897,0.0,0.0,0.0,21.94247436523437,25.0,-39.17974090576172,-0.0,80.94190979003906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255571365356444,0.1958415508270263,0.1755135059356689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.588089108467102,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7913244366645813,0.1220595464110374,0.0855953693389892,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.588089108467102,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296877503395081,0.0950105488300323,0.4289197325706482,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.039794921875,297.32989501953125,289.23272705078125,1.0,0.1922789514064788,1.0,1.0,0.2812598943710327,1.0,-0.943315863609314,0.8057576417922974,0.1375582069158554,0.5719117522239685,0.0,0.0,0.0,22.01725006103516,25.0,-111.46331024169922,-0.0,83.14076232910156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255571365356444,0.1958415508270263,0.1755135059356689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.588089108467102,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462463378906,0.7913244366645813,0.1220595464110374,0.0855953693389892,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.588089108467102,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296877503395081,0.0950105488300323,0.4289197325706482,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.039794921875,297.32989501953125,289.23272705078125,1.0,0.1922789514064788,1.0,1.0,0.2812598943710327,1.0,-0.943315863609314,0.8057576417922974,0.1375582069158554,0.5719117522239685,0.0,0.0,0.0,22.01725006103516,25.0,-111.46331024169922,-0.0,83.14076232910156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330151081085204,0.2001543641090393,0.179435983300209,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877565145492554,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933992147445679,0.123124174773693,0.0863794758915901,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877565145492554,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308608293533325,0.0955966338515281,0.4318048655986786,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936579048633575,1.0,1.0,0.2700410485267639,1.0,-0.9524322152137756,0.8237175345420837,0.1287146955728531,0.5887048244476318,0.0,0.0,0.0,22.17803955078125,25.0,-109.887451171875,-0.0,85.14668273925781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.9330151081085204,0.2001543641090393,0.179435983300209,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877565145492554,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933992147445679,0.123124174773693,0.0863794758915901,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.5877565145492554,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308608293533325,0.0955966338515281,0.4318048655986786,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936579048633575,1.0,1.0,0.2700410485267639,1.0,-0.9524322152137756,0.8237175345420837,0.1287146955728531,0.5887048244476318,0.0,0.0,0.0,22.17803955078125,25.0,-109.887451171875,-0.0,85.14668273925781,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396125674247742,0.2043879926204681,0.1832440048456192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871449112892151,0.050000000745058,0.0480116493999958,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947847843170166,0.1240695118904113,0.0870578289031982,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871449112892151,0.050000000745058,0.0480116493999958,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313613891601562,0.0960424914956092,0.433952659368515,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949437409639358,1.0,1.0,0.2588222026824951,1.0,-0.9604025483131408,0.840040922164917,0.1203616335988044,0.6041034460067749,0.0,0.0,0.0,22.363609313964844,25.0,-88.5669174194336,-0.0,87.00076293945312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396125674247742,0.2043879926204681,0.1832440048456192,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871449112892151,0.050000000745058,0.0480116493999958,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947847843170166,0.1240695118904113,0.0870578289031982,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871449112892151,0.050000000745058,0.0480116493999958,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0998229980469,0.7313613891601562,0.0960424914956092,0.433952659368515,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949437409639358,1.0,1.0,0.2588222026824951,1.0,-0.9604025483131408,0.840040922164917,0.1203616335988044,0.6041034460067749,0.0,0.0,0.0,22.363609313964844,25.0,-88.5669174194336,-0.0,87.00076293945312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.942810833454132,0.2064972221851349,0.1851381808519363,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868390798568726,0.050000000745058,0.0480132289230823,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.7954123020172119,0.1245191842317581,0.0873777568340301,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868390798568726,0.050000000745058,0.0480132289230823,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.7315220832824707,0.0962322056293487,0.4348571002483368,289.0726013183594,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.35528564453125,289.06646728515625,1.0,0.1955535858869552,1.0,1.0,0.2532127797603607,1.0,-0.9641494154930116,0.8478781580924988,0.1162712797522544,0.6115164160728455,0.0,0.0,0.0,22.45390510559082,25.0,-78.91009521484375,-0.0,87.88648986816406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.9459421038627625,0.2086072713136673,0.1870301812887191,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865314602851868,0.050000000745058,0.0480148196220397,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7960094213485718,0.1249601393938064,0.0876896232366561,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865314602851868,0.050000000745058,0.0480148196220397,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.7316380739212036,0.096406489610672,0.4356801807880401,289.0522766113281,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0498046875,1.0,0.1961422562599182,1.0,1.0,0.2558792531490326,1.0,-0.9677863717079164,0.8490899801254272,0.118696428835392,0.612345814704895,0.0,0.0,0.0,22.5419979095459,25.0,-53.88428497314453,-0.0,88.7488784790039,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524964094161988,0.2129534035921096,0.1908826977014541,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861478447914124,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975139617919922,0.1258881986141204,0.0883248299360275,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861478447914124,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320706248283386,0.0967652723193168,0.4372659623622894,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972680538892746,1.0,1.0,0.2612122297286987,1.0,-0.975080668926239,0.8504909873008728,0.1245896816253662,0.6129133105278015,0.0,0.0,0.0,22.687057495117188,25.0,17.053329467773438,-0.0,90.44190216064452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.9524964094161988,0.2129534035921096,0.1908826977014541,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861478447914124,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975139617919922,0.1258881986141204,0.0883248299360275,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861478447914124,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320706248283386,0.0967652723193168,0.4372659623622894,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972680538892746,1.0,1.0,0.2612122297286987,1.0,-0.975080668926239,0.8504909873008728,0.1245896816253662,0.6129133105278015,0.0,0.0,0.0,22.687057495117188,25.0,17.053329467773438,-0.0,90.44190216064452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599164128303528,0.2175399214029312,0.1949384361505508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863077044487,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999043464660645,0.1269389539957046,0.0890350267291069,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863077044487,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331772446632385,0.0971952378749847,0.439098596572876,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983553022146225,1.0,1.0,0.2665451765060425,1.0,-0.9829981327056884,0.852203905582428,0.1307942420244217,0.6135247945785522,0.0,0.0,0.0,22.765581130981445,25.0,67.87722778320312,-0.0,92.1717529296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599164128303528,0.2175399214029312,0.1949384361505508,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863077044487,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999043464660645,0.1269389539957046,0.0890350267291069,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863077044487,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331772446632385,0.0971952378749847,0.439098596572876,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983553022146225,1.0,1.0,0.2665451765060425,1.0,-0.9829981327056884,0.852203905582428,0.1307942420244217,0.6135247945785522,0.0,0.0,0.0,22.765581130981445,25.0,67.87722778320312,-0.0,92.1717529296875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.967984139919281,0.2223735749721527,0.1992037296295166,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869719386100769,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031818866729736,0.1281305104494094,0.0898364335298538,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869719386100769,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349951267242432,0.0977226868271827,0.4413199126720428,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994340717792511,1.0,1.0,0.2822505533695221,1.0,-0.991736650466919,0.8447127938270569,0.1470238268375396,0.6046376824378967,0.0,0.0,0.0,22.783166885375977,25.0,134.98526000976562,-0.0,93.98577117919922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.967984139919281,0.2223735749721527,0.1992037296295166,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869719386100769,0.050000000745058,0.0480123683810234,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031818866729736,0.1281305104494094,0.0898364335298538,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869719386100769,0.050000000745058,0.0480123683810234,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349951267242432,0.0977226868271827,0.4413199126720428,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.4465637207031,297.4036560058594,289.22186279296875,1.0,0.1994340717792511,1.0,1.0,0.2822505533695221,1.0,-0.991736650466919,0.8447127938270569,0.1470238268375396,0.6046376824378967,0.0,0.0,0.0,22.783166885375977,25.0,134.98526000976562,-0.0,93.98577117919922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768326878547668,0.2275648266077041,0.203763261437416,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882944464683533,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076350092887878,0.1295276433229446,0.0907679200172424,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882944464683533,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378056645393372,0.0984029099345207,0.4441492557525635,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005401104688644,1.0,1.0,0.2979559302330017,1.0,-1.001705765724182,0.8365892171859741,0.1651165783405304,0.5946539044380188,0.0,0.0,0.0,22.726621627807617,25.0,195.51785278320312,-0.0,95.95700073242188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768326878547668,0.2275648266077041,0.203763261437416,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882944464683533,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076350092887878,0.1295276433229446,0.0907679200172424,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316955566406,0.5882944464683533,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378056645393372,0.0984029099345207,0.4441492557525635,289.348388671875,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005401104688644,1.0,1.0,0.2979559302330017,1.0,-1.001705765724182,0.8365892171859741,0.1651165783405304,0.5946539044380188,0.0,0.0,0.0,22.726621627807617,25.0,195.51785278320312,-0.0,95.95700073242188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.9814934134483336,0.2302986681461334,0.2061664909124374,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892177224159241,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43017578125,0.8102888464927673,0.1303094178438186,0.0912905111908912,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.5892177224159241,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.7396336197853088,0.0988080129027366,0.4458435475826263,289.431640625,289.75,288.18865966796875,284.0704040527344,289.7819519042969,297.4342956542969,289.45294189453125,1.0,0.2011149823665619,1.0,1.0,0.3058086335659027,1.0,-1.0072392225265503,0.8324689269065857,0.1747702658176422,0.5894017815589905,0.0,0.0,0.0,22.67036437988281,25.0,219.5325622558593,-0.0,97.0224838256836,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243835449219,0.9862407445907592,0.2331208437681198,0.2086493521928787,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903090238571167,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194091796875,0.8132007122039795,0.131145566701889,0.0918508321046829,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903090238571167,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.7417469620704651,0.0992569252848625,0.4477303326129913,289.5209045410156,289.8500061035156,288.2267150878906,284.0802917480469,289.88531494140625,297.4459228515625,289.5429382324219,1.0,0.2017097473144531,1.0,1.0,0.3122045695781708,1.0,-1.0131425857543943,0.8298448324203491,0.1832977384328842,0.5855018496513367,0.0,0.0,0.0,22.597278594970703,25.0,236.51173400878903,-0.0,98.14808654785156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956857562065125,0.2389940321445465,0.2138299494981765,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929034352302551,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196703791618347,0.1329621225595474,0.0930759087204933,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929034352302551,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467488050460815,0.1002751067280769,0.4520547091960907,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029702365398407,1.0,1.0,0.3249965012073517,1.0,-1.0259803533554075,0.8249076008796692,0.2010727375745773,0.5776228904724121,0.0,0.0,0.0,22.413000106811523,25.0,256.4135131835937,-0.0,100.58935546875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956857562065125,0.2389940321445465,0.2138299494981765,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929034352302551,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196703791618347,0.1329621225595474,0.0930759087204933,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929034352302551,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467488050460815,0.1002751067280769,0.4520547091960907,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029702365398407,1.0,1.0,0.3249965012073517,1.0,-1.0259803533554075,0.8249076008796692,0.2010727375745773,0.5776228904724121,0.0,0.0,0.0,22.413000106811523,25.0,256.4135131835937,-0.0,100.58935546875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.9928053021430968,0.2456127703189849,0.2126573920249939,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218633532524109,0.134943813085556,0.0944364666938781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479835152626038,0.1014355048537254,0.4571328461170196,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5021667480469,289.9224548339844,1.0,0.2041392475366592,1.0,1.0,0.3377884328365326,1.0,-1.032329797744751,0.8142741918563843,0.2180555164813995,0.5656636357307434,0.0,0.0,0.0,22.655685424804688,25.0,269.14013671875,-0.0,102.39476776123048,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.9928053021430968,0.2456127703189849,0.2126573920249939,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218633532524109,0.134943813085556,0.0944364666938781,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89361572265625,0.7479835152626038,0.1014355048537254,0.4571328461170196,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2963256835937,297.5021667480469,289.9224548339844,1.0,0.2041392475366592,1.0,1.0,0.3377884328365326,1.0,-1.032329797744751,0.8142741918563843,0.2180555164813995,0.5656636357307434,0.0,0.0,0.0,22.655685424804688,25.0,269.14013671875,-0.0,102.39476776123048,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917557835578918,0.2533576786518097,0.2118633836507797,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915043950080872,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257163166999817,0.1370703279972076,0.0958984941244125,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915043950080872,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508727312088013,0.1027414575219154,0.4628352522850036,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052284181118011,1.0,1.0,0.3432281017303467,1.0,-1.0398609638214111,0.8128255009651184,0.2270355075597763,0.5623265504837036,0.0,0.0,0.0,22.75149154663086,25.0,250.3479156494141,-0.0,104.24122619628906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917557835578918,0.2533576786518097,0.2118633836507797,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915043950080872,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257163166999817,0.1370703279972076,0.0958984941244125,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915043950080872,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508727312088013,0.1027414575219154,0.4628352522850036,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052284181118011,1.0,1.0,0.3432281017303467,1.0,-1.0398609638214111,0.8128255009651184,0.2270355075597763,0.5623265504837036,0.0,0.0,0.0,22.75149154663086,25.0,250.3479156494141,-0.0,104.24122619628906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
