time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915095567703248,0.2614290714263916,0.211135134100914,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920566916465759,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304151296615601,0.1392727345228195,0.0974232330918312,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920566916465759,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546977996826172,0.104140467941761,0.469008594751358,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644348144531,1.0,0.2063132673501968,1.0,1.0,0.3486677408218384,1.0,-1.048332691192627,0.8121988773345947,0.2361338436603546,0.5594232678413391,0.0,0.0,0.0,22.77614974975586,28.0,228.2476043701172,-0.0,106.17316436767578,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915095567703248,0.2614290714263916,0.211135134100914,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920566916465759,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304151296615601,0.1392727345228195,0.0974232330918312,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920566916465759,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546977996826172,0.104140467941761,0.469008594751358,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644348144531,1.0,0.2063132673501968,1.0,1.0,0.3486677408218384,1.0,-1.048332691192627,0.8121988773345947,0.2361338436603546,0.5594232678413391,0.0,0.0,0.0,22.77614974975586,28.0,228.2476043701172,-0.0,106.17316436767578,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917892217636108,0.2655228078365326,0.2119627743959427,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914286971092224,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317466378211975,0.1403954178094864,0.0982042774558067,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914286971092224,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556886076927185,0.1048678532242775,0.4722421169281006,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411560058594,1.0,0.2073548883199691,1.0,1.0,0.3513875603675842,1.0,-1.0541504621505735,0.8129740357398987,0.2411764860153198,0.5585796236991882,0.0,0.0,0.0,22.921838760375977,28.0,220.0015869140625,-0.0,107.75466918945312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923595786094666,0.2695428431034088,0.2136998623609542,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901077389717102,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322895765304565,0.1415306031703949,0.0989976003766059,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901077389717102,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559634447097778,0.1056190803647041,0.4755908846855163,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6548156738281,297.6240234375,290.4110412597656,1.0,0.2086863070726394,1.0,1.0,0.3497698903083801,1.0,-1.0612220764160156,0.8198286890983582,0.241393432021141,0.563453197479248,0.0,0.0,0.0,23.1732177734375,31.0,200.1604766845703,-0.0,109.83485412597656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757155418396,0.2771888971328735,0.2193998098373413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857424736022949,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313615918159485,0.1437815278768539,0.1005930826067924,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857424736022949,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546991109848022,0.1071358621120452,0.4825002253055572,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.5103454589844,1.0,0.2121432423591613,1.0,1.0,0.3465345203876495,1.0,-1.078324317932129,0.8364449143409729,0.2418793886899948,0.5753329396247864,0.0,0.0,0.0,23.94698143005371,34.0,146.83242797851562,-0.0,115.27001953125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757155418396,0.2771888971328735,0.2193998098373413,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857424736022949,0.050000000745058,0.0480183735489845,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313615918159485,0.1437815278768539,0.1005930826067924,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857424736022949,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546991109848022,0.1071358621120452,0.4825002253055572,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6852111816406,297.6313781738281,290.5103454589844,1.0,0.2121432423591613,1.0,1.0,0.3465345203876495,1.0,-1.078324317932129,0.8364449143409729,0.2418793886899948,0.5753329396247864,0.0,0.0,0.0,23.94698143005371,34.0,146.83242797851562,-0.0,115.27001953125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961637854576112,0.2842121422290802,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279106616973877,0.1459625363349914,0.1021546795964241,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511196136474609,0.1086076870560646,0.4893355965614319,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.58526611328125,1.0,0.2165112942457199,1.0,1.0,0.3432991504669189,1.0,-1.098465919494629,0.8553282022476196,0.2431377321481704,0.5888041257858276,0.0,0.0,0.0,25.07495307922364,37.0,109.85736083984376,-0.0,122.27174377441406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9961637854576112,0.2842121422290802,0.2277150154113769,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279106616973877,0.1459625363349914,0.1021546795964241,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792791247367859,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.7511196136474609,0.1086076870560646,0.4893355965614319,290.5776062011719,290.54998779296875,288.75,284.25567626953125,290.71533203125,297.6293029785156,290.58526611328125,1.0,0.2165112942457199,1.0,1.0,0.3432991504669189,1.0,-1.098465919494629,0.8553282022476196,0.2431377321481704,0.5888041257858276,0.0,0.0,0.0,25.07495307922364,37.0,109.85736083984376,-0.0,122.27174377441406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910116314888,0.2375601530075073,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714590549468994,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231627345085144,0.1484211385250091,0.1038192585110664,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714590549468994,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464950680732727,0.1103706359863281,0.4968884289264679,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458740234375,1.0,0.2216448038816452,1.0,1.0,0.3404581546783447,1.0,-1.1214524507522583,0.8758159279823303,0.2456365972757339,0.6034624576568604,0.0,0.0,0.0,26.49846076965332,25.0,87.5278091430664,-0.0,130.8023681640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405944824219,0.9980188608169556,0.2910116314888,0.2375601530075073,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714590549468994,0.050000000745058,0.0480981618165969,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8231627345085144,0.1484211385250091,0.1038192585110664,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328430175781,0.5714590549468994,0.050000000745058,0.0480981618165969,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.7464950680732727,0.1103706359863281,0.4968884289264679,290.6395263671875,290.6499938964844,288.8233337402344,284.2872009277344,290.75048828125,297.62353515625,290.6458740234375,1.0,0.2216448038816452,1.0,1.0,0.3404581546783447,1.0,-1.1214524507522583,0.8758159279823303,0.2456365972757339,0.6034624576568604,0.0,0.0,0.0,26.49846076965332,25.0,87.5278091430664,-0.0,130.8023681640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036635875702,0.2990643382072449,0.231918528676033,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759631991386414,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.833088219165802,0.1513450592756271,0.1057681962847709,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759631991386414,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559221982955933,0.112660214304924,0.5064699053764343,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.69732666015625,1.0,0.2210907787084579,1.0,1.0,0.3376171588897705,1.0,-1.1284667253494265,0.8847094774246216,0.2437572330236435,0.6105522513389587,0.0,0.0,0.0,25.921649932861328,28.0,72.29256439208984,-0.0,131.52700805664062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6930236816406,0.997036635875702,0.2990643382072449,0.231918528676033,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759631991386414,0.050000000745058,0.0480718314647674,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.833088219165802,0.1513450592756271,0.1057681962847709,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.5759631991386414,0.050000000745058,0.0480718314647674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6910095214844,0.7559221982955933,0.112660214304924,0.5064699053764343,290.69219970703125,290.54998779296875,288.89666748046875,284.32000732421875,290.78277587890625,297.6275939941406,290.69732666015625,1.0,0.2210907787084579,1.0,1.0,0.3376171588897705,1.0,-1.1284667253494265,0.8847094774246216,0.2437572330236435,0.6105522513389587,0.0,0.0,0.0,25.921649932861328,28.0,72.29256439208984,-0.0,131.52700805664062,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156677246094,0.9964703321456908,0.303977221250534,0.2291255742311477,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781696438789368,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146911621094,0.8382861018180847,0.1529417932033538,0.1068424582481384,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7097473144531,0.5781696438789368,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.7610974311828613,0.1139899119734764,0.5120884776115417,290.71490478515625,290.54998779296875,288.9333190917969,284.3368835449219,290.80078125,297.6378173828125,290.7198181152344,1.0,0.2215185612440109,1.0,1.0,0.3361966609954834,1.0,-1.1331132650375366,0.8900019526481628,0.243111252784729,0.614612877368927,0.0,0.0,0.0,25.66297912597656,28.0,66.90968322753906,-0.0,132.24867248535156,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.9961342811584472,0.3090610802173614,0.2275811731815338,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793831944465637,0.050000000745058,0.0480524897575378,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73663330078125,0.8425148725509644,0.154613122344017,0.1079777926206588,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.5793831944465637,0.050000000745058,0.0480524897575378,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358703613281,0.7654976844787598,0.1154319867491722,0.5182710289955139,290.7368469238281,290.45001220703125,288.9700012207031,284.3540954589844,290.814697265625,297.64923095703125,290.74139404296875,1.0,0.2223037332296371,1.0,1.0,0.3341000974178314,1.0,-1.1400254964828491,0.8977857828140259,0.2422396838665008,0.6207433938980103,0.0,0.0,0.0,25.580955505371094,31.0,62.15538024902344,-0.0,133.91677856445312,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959173202514648,0.3194382786750793,0.2266220152378082,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801343321800232,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493930101394653,0.1581425666809082,0.1103949919342994,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801343321800232,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.773128867149353,0.118599459528923,0.532039999961853,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790832519531,1.0,0.2248961627483368,1.0,1.0,0.3299070000648498,1.0,-1.1582900285720823,0.9167446494102478,0.2415454089641571,0.6355804204940796,0.0,0.0,0.0,25.718908309936523,34.0,53.624977111816406,-0.0,139.1029052734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.9959173202514648,0.3194382786750793,0.2266220152378082,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801343321800232,0.050000000745058,0.0480482168495655,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493930101394653,0.1581425666809082,0.1103949919342994,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.5801343321800232,0.050000000745058,0.0480482168495655,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.773128867149353,0.118599459528923,0.532039999961853,290.775146484375,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,297.6717529296875,290.7790832519531,1.0,0.2248961627483368,1.0,1.0,0.3299070000648498,1.0,-1.1582900285720823,0.9167446494102478,0.2415454089641571,0.6355804204940796,0.0,0.0,0.0,25.718908309936523,34.0,53.624977111816406,-0.0,139.1029052734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962917566299438,0.3298668563365936,0.2282941788434982,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788224339485168,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541536927223206,0.1618843674659729,0.112975426018238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788224339485168,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790616750717163,0.1220787093043327,0.5473448038101196,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287036776542663,1.0,1.0,0.3257138729095459,1.0,-1.181779861450195,0.9396013617515564,0.2421785444021225,0.6533750891685486,0.0,0.0,0.0,26.22599029541016,37.0,49.80141830444336,-0.0,146.64157104492188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.9962917566299438,0.3298668563365936,0.2282941788434982,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788224339485168,0.050000000745058,0.0480553582310676,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8541536927223206,0.1618843674659729,0.112975426018238,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788224339485168,0.050000000745058,0.0480553582310676,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790616750717163,0.1220787093043327,0.5473448038101196,290.8108215332031,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287036776542663,1.0,1.0,0.3257138729095459,1.0,-1.181779861450195,0.9396013617515564,0.2421785444021225,0.6533750891685486,0.0,0.0,0.0,26.22599029541016,37.0,49.80141830444336,-0.0,146.64157104492188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970996379852296,0.3401719331741333,0.2322440147399902,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757030248641968,0.050000000745058,0.0480728261172771,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569129109382629,0.1657787263393402,0.115687221288681,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757030248641968,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.783298671245575,0.1257919073104858,0.5638619065284729,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335623204708099,1.0,1.0,0.3068957328796386,1.0,-1.209641695022583,0.984915554523468,0.2247261106967926,0.6927291750907898,0.0,0.0,0.0,27.07015991210937,40.0,-7.1297383308410645,-0.0,156.43980407714844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970996379852296,0.3401719331741333,0.2322440147399902,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757030248641968,0.050000000745058,0.0480728261172771,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569129109382629,0.1657787263393402,0.115687221288681,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163452148437,0.5757030248641968,0.050000000745058,0.0480728261172771,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.783298671245575,0.1257919073104858,0.5638619065284729,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335623204708099,1.0,1.0,0.3068957328796386,1.0,-1.209641695022583,0.984915554523468,0.2247261106967926,0.6927291750907898,0.0,0.0,0.0,27.07015991210937,40.0,-7.1297383308410645,-0.0,156.43980407714844,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981408715248108,0.3500487804412842,0.2383566349744796,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814847946167,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573949337005615,0.1696565598249435,0.1184221878647804,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814847946167,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.785508394241333,0.1295886188745498,0.5809656977653503,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393076568841934,1.0,1.0,0.2880775928497314,1.0,-1.2408589124679563,1.0332549810409546,0.2076039314270019,0.7344754934310913,0.0,0.0,0.0,28.252553939819336,43.0,-56.50126647949219,-0.0,168.3944854736328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76495361328125,0.9981408715248108,0.3500487804412842,0.2383566349744796,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814847946167,0.050000000745058,0.0481012314558029,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659606933594,0.8573949337005615,0.1696565598249435,0.1184221878647804,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.570814847946167,0.050000000745058,0.0481012314558029,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668151855469,0.785508394241333,0.1295886188745498,0.5809656977653503,290.7657165527344,289.93438720703125,289.2633361816406,284.5023193359375,290.6836853027344,297.72149658203125,290.7601318359375,1.0,0.2393076568841934,1.0,1.0,0.2880775928497314,1.0,-1.2408589124679563,1.0332549810409546,0.2076039314270019,0.7344754934310913,0.0,0.0,0.0,28.252553939819336,43.0,-56.50126647949219,-0.0,168.3944854736328,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7346496582031,0.998658001422882,0.3548102080821991,0.2421216964721679,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677664279937744,0.050000000745058,0.0481195971369743,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8568055033683777,0.1715762317180633,0.1197797209024429,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74285888671875,0.5677664279937744,0.050000000745058,0.0481195971369743,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.785846471786499,0.1314974874258041,0.5896016955375671,290.7355041503906,289.8970031738281,289.29998779296875,284.5221252441406,290.6405639648437,297.7253723144531,290.7294311523437,1.0,0.2424614280462265,1.0,1.0,0.2786685228347778,1.0,-1.2574174404144287,1.0580697059631348,0.1993477642536163,0.7558177709579468,0.0,0.0,0.0,28.96871757507324,43.0,-71.72504425048828,-0.0,175.1443634033203,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977233886719,0.9990000128746032,0.3594558537006378,0.2462612092494964,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643829703330994,0.050000000745058,0.0481406040489673,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993103027344,0.8557465672492981,0.1734825819730758,0.121130421757698,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7084655761719,0.5643829703330994,0.050000000745058,0.0481406040489673,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.7857362031936646,0.1334069222211837,0.5982657670974731,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,290.5595397949219,297.7245788574219,290.6899108886719,1.0,0.245777428150177,1.0,1.0,0.2633930444717407,1.0,-1.274457573890686,1.0899319648742676,0.1845255941152572,0.7840957641601562,0.0,0.0,0.0,29.76471710205078,46.0,-97.35037231445312,-0.0,182.39059448242188,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682873249053955,0.2555483281612396,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566929578781128,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522487282752991,0.1771854162216186,0.1237797290086746,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566929578781128,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841583490371704,0.1371691823005676,0.6154761910438538,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.57391357421875,1.0,0.2528169453144073,1.0,1.0,0.2328420877456665,1.0,-1.3095650672912598,1.153639316558838,0.1559258103370666,0.8404547572135925,0.0,0.0,0.0,31.59819602966309,49.0,-146.92291259765625,-0.0,198.2993621826172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835876464844,0.9990000128746032,0.3682873249053955,0.2555483281612396,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566929578781128,0.050000000745058,0.0481910109519958,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522487282752991,0.1771854162216186,0.1237797290086746,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997314453125,0.5566929578781128,0.050000000745058,0.0481910109519958,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7841583490371704,0.1371691823005676,0.6154761910438538,290.585205078125,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,297.7177734375,290.57391357421875,1.0,0.2528169453144073,1.0,1.0,0.2328420877456665,1.0,-1.3095650672912598,1.153639316558838,0.1559258103370666,0.8404547572135925,0.0,0.0,0.0,31.59819602966309,49.0,-146.92291259765625,-0.0,198.2993621826172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765224814414978,0.2659074366092682,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480835437774658,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471944332122803,0.1807227730751037,0.1263192147016525,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480835437774658,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809960246086121,0.1408303827047348,0.6322945952415466,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.2602735459804535,1.0,1.0,0.2022911310195922,1.0,-1.3453842401504517,1.2151798009872437,0.1302044093608856,0.8945335149765015,0.0,0.0,0.0,33.74098205566406,52.0,-161.3751678466797,-0.0,215.9501037597656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765224814414978,0.2659074366092682,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480835437774658,0.050000000745058,0.0482524968683719,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4645690917969,0.8471944332122803,0.1807227730751037,0.1263192147016525,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480835437774658,0.050000000745058,0.0482524968683719,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46612548828125,0.7809960246086121,0.1408303827047348,0.6322945952415466,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.28399658203125,297.7048645019531,290.453369140625,1.0,0.2602735459804535,1.0,1.0,0.2022911310195922,1.0,-1.3453842401504517,1.2151798009872437,0.1302044093608856,0.8945335149765015,0.0,0.0,0.0,33.74098205566406,52.0,-161.3751678466797,-0.0,215.9501037597656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.38426473736763,0.2770312428474426,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882255554199,0.1841585636138916,0.1287840455770492,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769653797149658,0.144417718052864,0.648792564868927,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680211663246155,1.0,1.0,0.1632990837097168,1.0,-1.3816696405410769,1.280943751335144,0.1007258221507072,0.9527348279953004,0.0,0.0,0.0,36.135833740234375,55.0,-170.86256408691406,-0.0,235.23594665527344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385925292969,0.9990000128746032,0.38426473736763,0.2770312428474426,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882255554199,0.1841585636138916,0.1287840455770492,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391839742660522,0.050000000745058,0.0483228377997875,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769653797149658,0.144417718052864,0.648792564868927,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680211663246155,1.0,1.0,0.1632990837097168,1.0,-1.3816696405410769,1.280943751335144,0.1007258221507072,0.9527348279953004,0.0,0.0,0.0,36.135833740234375,55.0,-170.86256408691406,-0.0,235.23594665527344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914547860622406,0.2887100577354431,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874777793884,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353797197341919,0.1874807924032211,0.1311854720115661,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874777793884,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725967764854431,0.1479159593582153,0.6649783253669739,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759647369384765,1.0,1.0,0.1243070363998413,1.0,-1.4181864261627195,1.3731310367584229,0.0450553558766841,1.0372051000595093,0.0,0.0,0.0,38.73198318481445,58.0,-236.5524139404297,-0.0,256.0643920898437,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914547860622406,0.2887100577354431,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874777793884,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353797197341919,0.1874807924032211,0.1311854720115661,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5304874777793884,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725967764854431,0.1479159593582153,0.6649783253669739,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759647369384765,1.0,1.0,0.1243070363998413,1.0,-1.4181864261627195,1.3731310367584229,0.0450553558766841,1.0372051000595093,0.0,0.0,0.0,38.73198318481445,58.0,-236.5524139404297,-0.0,256.0643920898437,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3946971297264099,0.2948054671287536,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262157917022705,0.050000000745058,0.0484413132071495,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703430175781,0.8321999907493591,0.189027339220047,0.1323268115520477,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965576171875,0.5262157917022705,0.050000000745058,0.0484413132071495,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7701990604400635,0.1495765447616577,0.6727811694145203,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799783945083618,1.0,1.0,0.1048110127449035,1.0,-1.436340570449829,1.416284203529358,0.0200563874095678,1.0765327215194702,0.0,0.0,0.0,40.11028671264648,58.0,-266.1244812011719,-0.0,266.99444580078125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987060189247131,0.2767021358013153,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7192026972770691,0.133723959326744,0.1073418259620666,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510298132896423,0.1905640363693237,0.1333039999008178,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394346117973328,0.050000000745058,0.0483199320733547,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736328125,0.7896980047225952,0.1512321680784225,0.6795957088470459,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,297.669677734375,289.957275390625,1.0,0.2851451635360718,1.0,1.0,0.0846390575170517,1.0,-1.4944809675216677,1.4877171516418457,0.0067638675682246,1.1354148387908936,0.0,0.0,0.0,38.0810661315918,78.0,-253.44566345214844,-0.0,287.2010498046875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
