time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917692184448242,0.3946841955184936,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351209223270416,0.2222653031349182,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653432130813599,0.2863472402095794,0.2000604569911956,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675244808197021,0.1984389424324035,0.1879221200942993,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210809230804443,0.2426167130470276,1.0896345376968384,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650083482265472,1.0,1.0,0.0,1.0,-2.5144577026367188,2.5144526958465576,5.0824987738451455e-06,1.941686749458313,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.9124755859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917692184448242,0.3946841955184936,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125460147857666,0.2351209223270416,0.2222653031349182,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653432130813599,0.2863472402095794,0.2000604569911956,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675244808197021,0.1984389424324035,0.1879221200942993,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210809230804443,0.2426167130470276,1.0896345376968384,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650083482265472,1.0,1.0,0.0,1.0,-2.5144577026367188,2.5144526958465576,5.0824987738451455e-06,1.941686749458313,0.0,0.0,0.0,88.01510620117188,117.0,104.4234390258789,-0.0,1284.9124755859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033216714859009,0.4039575755596161,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426848411560058,0.2295635938644409,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650550842285156,0.2926466763019562,0.2045562863349914,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699640989303589,0.2048706114292144,0.194166675209999,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215435743331909,0.2486008107662201,1.1172479391098022,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769752919673919,1.0,1.0,0.0,1.0,-2.5804543495178223,2.580449104309082,5.353337201086106e-06,1.9929413795471191,0.0,0.0,0.0,92.44960021972656,120.0,104.25394439697266,-0.0,1387.83544921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033216714859009,0.4039575755596161,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149225115776062,0.2426848411560058,0.2295635938644409,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650550842285156,0.2926466763019562,0.2045562863349914,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699640989303589,0.2048706114292144,0.194166675209999,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215435743331909,0.2486008107662201,1.1172479391098022,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769752919673919,1.0,1.0,0.0,1.0,-2.5804543495178223,2.580449104309082,5.353337201086106e-06,1.9929413795471191,0.0,0.0,0.0,92.44960021972656,120.0,104.25394439697266,-0.0,1387.83544921875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090452671051025,0.4083966612815857,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160603642463684,0.2463675141334533,0.2331047803163528,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649628162384033,0.2957177460193634,0.2067378908395767,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711066603660583,0.207971453666687,0.197167620062828,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217523694038391,0.251471072435379,1.1304447650909424,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827183187007904,1.0,1.0,0.0,1.0,-2.612128496170044,2.6121230125427246,5.485833298735088e-06,2.0175368785858154,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.1195068359375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147493124008179,0.41266530752182,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172128200531006,0.2500013411045074,0.2365920096635818,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.864950954914093,0.2987549006938934,0.2088901102542877,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722465395927429,0.2110112309455871,0.2001035511493683,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219896554946899,0.2542770802974701,1.1433171033859253,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883120059967041,1.0,1.0,0.0,1.0,-2.643031120300293,2.6430253982543945,5.616661837848369e-06,2.041532754898072,0.0,0.0,0.0,96.73522186279295,123.0,104.06845092773438,-0.0,1490.2916259765625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.621584951877594,0.4175494909286499,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186432719230652,0.2543139159679413,0.2407227754592895,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650650382041931,0.3023699223995209,0.2114462703466415,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736427187919617,0.2145949155092239,0.2035577744245529,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223381638526917,0.2575770318508148,1.1584216356277466,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948475658893585,1.0,1.0,0.0,1.0,-2.6792378425598145,2.679232120513916,5.771905762230745e-06,2.069646120071411,0.0,0.0,0.0,99.22124481201172,123.0,103.96263885498048,-0.0,1551.6456298828125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261441111564636,0.4206610918045044,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196339011192322,0.2571673095226288,0.2434516549110412,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652235865592957,0.3047682642936706,0.2131393104791641,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746014595031738,0.2169530689716339,0.2058267891407013,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226169347763062,0.2597444057464599,1.1683233976364136,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991088211536407,1.0,1.0,0.0,1.0,-2.7029168605804443,2.702910900115967,5.87457816436654e-06,2.08803129196167,0.0,0.0,0.0,100.8436279296875,126.0,103.89590454101562,-0.0,1592.5760498046875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349831223487854,0.4263404607772827,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216531872749329,0.2626489996910095,0.2486855387687683,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657302260398865,0.3093907833099365,0.2163968980312347,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765421271324158,0.2214558869600296,0.2101510465145111,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232781887054443,0.2638746500015259,1.1871535778045654,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071473121643066,1.0,1.0,0.0,1.0,-2.7477734088897705,2.747767210006714,6.071553343645064e-06,2.1228582859039307,0.0,0.0,0.0,103.89893341064452,126.0,103.77789306640624,-0.0,1671.8258056640625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375753879547119,0.4279172420501709,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222713470458984,0.264244943857193,0.2502073347568512,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865928590297699,0.3107401430606842,0.217346578836441,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777134120464325,0.2227606624364853,0.2114021033048629,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235036730766296,0.2650695741176605,1.1925925016403198,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094512701034546,1.0,1.0,0.0,1.0,-2.7606804370880127,2.760674238204956,6.128831955720671e-06,2.1328787803649902,0.0,0.0,0.0,104.77203369140624,129.0,103.74639892578124,-0.0,1695.038818359375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.448854779665952e-21,-2.724427389832976e-21,-2.724427187884584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428838968276978,0.4318336546421051,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237610459327698,0.2677673995494842,0.253968209028244,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663884997367859,0.3134887814521789,0.2196853011846542,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785509824752808,0.2256166636943817,0.2144829183816909,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.8240204453468323,0.2675763368606567,1.2059351205825806,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151265263557434,1.0,1.0,0.0,1.0,-2.7924575805664062,2.7924513816833496,6.2710651036468334e-06,2.1575803756713867,0.9952926635742188,0.9952926635742188,0.0,106.94770050048828,129.0,8255.482421875,-0.0,1753.1580810546875,1.0,283.14990234375,290.9430236816406,285.5209655761719,286.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,1526.4949951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837823629379272,0.7837935090065002,9.333083994533808e-08,4.154113292694092,4.154102802276611,1.06416218841332e-05,0.0,0.0,-0.0,3377.331298828125,0.0,16.63734245300293,1871.237548828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.9990000128746032,0.6341407299041748,0.4430994987487793,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8176442384719849,0.2651341557502746,0.2544652223587036,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.8582763671875,0.3085208833217621,0.2190999090671539,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803649902344,0.7721843123435974,0.2232231497764587,0.2148098796606063,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.817118227481842,0.2640403807163238,1.2046186923980713,287.7254638671875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.5965576171875,1.0,0.5188437104225159,1.0,1.0,0.0,1.0,-2.804754734039306,2.804748296737671,6.327916253212607e-06,2.167768239974976,0.980097770690918,0.980097770690918,0.0,110.3595962524414,132.0,12436.927734375,-0.0,1788.232177734375,1.0,283.1499938964844,287.76531982421875,286.572998046875,287.2060241699219,293.1499938964844,293.1499938964844,283.1499938964844,1783.417724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787621259689331,0.8787640929222107,5.401774316737829e-08,4.26178503036499,4.261775016784668,9.821208550420124e-06,0.0,0.0,-0.0,3259.37158203125,0.0,21.07246780395508,1894.8692626953125,0.0,0.0,0.2283724993467331,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013305187225342,0.4963256120681762,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774134874343872,0.2537301480770111,0.2454569339752197,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151986002922058,0.2917381823062897,0.2085459679365158,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351080775260925,0.2127264738082885,0.2066105455160141,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742552757263184,0.2498632818460464,1.1504493951797483,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228006839752197,1.0,1.0,0.0,1.0,-2.770305871963501,2.7702996730804443,6.174744612508221e-06,2.141752958297729,0.9774512648582458,0.9774512648582458,0.0,123.93781280517578,120.0,15001.2431640625,-0.0,1799.8687744140625,1.0,283.1499938964844,285.8393249511719,288.46978759765625,289.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,4589.14404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044201374053955,1.4044235944747925,1.3161505307834886e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3690.32763671875,0.0,85.20526123046875,1895.4366455078125,0.0,0.0,0.3563117384910583,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013305187225342,0.4963256120681762,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774134874343872,0.2537301480770111,0.2454569339752197,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151986002922058,0.2917381823062897,0.2085459679365158,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351080775260925,0.2127264738082885,0.2066105455160141,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742552757263184,0.2498632818460464,1.1504493951797483,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228006839752197,1.0,1.0,0.0,1.0,-2.770305871963501,2.7702996730804443,6.174744612508221e-06,2.141752958297729,0.9774512648582458,0.9774512648582458,0.0,123.93781280517578,120.0,15001.2431640625,-0.0,1799.8687744140625,1.0,283.1499938964844,285.8393249511719,288.46978759765625,289.0793762207031,293.1499938964844,293.1499938964844,283.1499938964844,4589.14404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044201374053955,1.4044235944747925,1.3161505307834886e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3690.32763671875,0.0,85.20526123046875,1895.4366455078125,0.0,0.0,0.3563117384910583,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.9990000128746032,0.5854074954986572,0.5139746069908142,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632384300231934,0.2487790137529373,0.2406392097473144,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.7993174195289612,0.2851450443267822,0.2036119103431701,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.722233772277832,0.2079795449972152,0.2020706087350845,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7586716413497925,0.2433967143297195,1.1208982467651367,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97021484375,1.0,0.5209954380989075,1.0,1.0,0.0,1.0,-2.738842725753784,2.738836765289306,6.035637397872051e-06,2.117594003677368,0.9772246479988098,0.9772246479988098,0.0,128.0802764892578,120.0,15637.1005859375,-0.0,1771.5406494140625,1.0,283.1499938964844,285.5013732910156,289.34423828125,289.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,6313.8662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0446943417191505,1.0,0.0,0.0,1.6472406387329102,1.6472454071044922,1.810539345115103e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3928.2373046875,0.0,137.4840087890625,1895.4371337890625,0.0,0.0,0.4127260446548462,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.997311234474182,0.5709957480430603,0.520415723323822,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530481815338135,0.2446840405464172,0.2365202456712722,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874098420143127,0.279859185218811,0.1995912343263626,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121033072471619,0.2039045989513397,0.1980537325143814,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471227645874023,0.2378058433532714,1.094622254371643,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.5174099802970886,1.0,1.0,0.0,1.0,-2.7005436420440674,2.70053768157959,5.869092547072796e-06,2.088493824005127,0.97590434551239,0.97590434551239,0.0,130.53736877441406,108.0,15998.49609375,-0.0,1725.7342529296875,1.0,283.1499938964844,285.2673034667969,290.1967468261719,290.8887023925781,293.1499938964844,293.1499938964844,283.1499938964844,7987.02294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1964750289916992,1.0,0.0,0.0,1.851941585540772,1.851947546005249,2.288484353130117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.15625,0.0,195.3966827392578,1895.4371337890625,0.0,0.0,0.4652749001979828,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807084202766418,0.5530882477760315,0.5013755559921265,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408263087272644,0.2387360781431198,0.2303798943758011,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727834582328796,0.2721875607967376,0.1937254220247268,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978003978729248,0.1975897997617721,0.1916801184415817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144296169281,0.2288567721843719,1.0520466566085815,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055068731307983,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.45695320397499e-06,2.01347017288208,0.971576690673828,0.971576690673828,0.0,131.36460876464844,96.0,16299.6640625,-0.0,1591.74462890625,1.0,283.1499938964844,284.9339904785156,290.5563659667969,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,11501.4755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149110555648804,1.0,0.0,0.0,2.215526342391968,2.2155349254608154,3.275271183156292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.57470703125,0.0,334.8743896484375,1895.4371337890625,0.0,554.8443603515625,0.5536920428276062,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807084202766418,0.5530882477760315,0.5013755559921265,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408263087272644,0.2387360781431198,0.2303798943758011,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727834582328796,0.2721875607967376,0.1937254220247268,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978003978729248,0.1975897997617721,0.1916801184415817,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.732144296169281,0.2288567721843719,1.0520466566085815,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055068731307983,1.0,1.0,0.0,1.0,-2.6042771339416504,2.604271650314331,5.45695320397499e-06,2.01347017288208,0.971576690673828,0.971576690673828,0.0,131.36460876464844,96.0,16299.6640625,-0.0,1591.74462890625,1.0,283.1499938964844,284.9339904785156,290.5563659667969,291.7514953613281,293.1499938964844,293.1499938964844,283.1499938964844,11501.4755859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149110555648804,1.0,0.0,0.0,2.215526342391968,2.2155349254608154,3.275271183156292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.57470703125,0.0,334.8743896484375,1895.4371337890625,0.0,554.8443603515625,0.5536920428276062,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833049774169922,0.5450007319450378,0.4926971197128296,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.743325412273407,0.2355871200561523,0.2267712652683258,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.774924099445343,0.267865240573883,0.1902030259370803,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990273594856262,0.1938844174146652,0.1875881999731063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319736480712891,0.2232594937086105,1.0237289667129517,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937172830104828,1.0,1.0,0.0,1.0,-2.5463171005249023,2.546311855316162,5.216103545535589e-06,1.9683221578598025,0.9668961763381958,0.9668961763381958,0.0,124.90312957763672,96.0,16441.8984375,-0.0,1484.73193359375,1.0,283.1499938964844,284.7560119628906,290.01025390625,291.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,14404.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497529745101929,1.0,0.0,0.0,2.4693336486816406,2.469344139099121,4.068673717938509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.3896484375,0.0,464.2424621582031,1895.4371337890625,0.0,1239.0396728515625,0.6125016808509827,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845985174179076,0.5440397262573242,0.4916802048683166,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444287538528442,0.2352257817983627,0.2263275384902954,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.776052713394165,0.2673299908638,0.1897519379854202,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999773979187012,0.19342602789402,0.1870567798614502,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326442003250122,0.2225335091352462,1.0199507474899292,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918403029441833,1.0,1.0,0.0,1.0,-2.538839340209961,2.5388340950012207,5.185435838939156e-06,1.9625005722045896,0.9654738306999208,0.9654738306999208,0.0,123.56385040283205,84.0,16455.5703125,-0.0,1469.0472412109375,1.0,283.1499938964844,284.7359619140625,289.9200134277344,291.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,14792.84375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604822278022766,1.0,0.0,0.0,2.50087308883667,2.5008840560913086,4.173271577201376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.190185546875,0.0,482.3514709472656,1895.4371337890625,0.0,1313.9429931640625,0.6231153011322021,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998192012310028,0.5382376909255981,0.4856019914150238,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574220895767212,0.2333733886480331,0.2238440066576004,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895328402519226,0.2641838788986206,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117698192596436,0.1908133178949356,0.1838713586330413,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421643137931824,0.2181116193532943,0.996408998966217,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780088067054748,1.0,1.0,0.0,1.0,-2.4930968284606934,2.493091821670532,4.999900284019532e-06,1.926921010017395,0.9581611156463624,0.9581611156463624,0.0,112.18498992919922,72.0,16567.365234375,-0.0,1361.3939208984375,1.0,283.1499938964844,284.6131896972656,289.4179077148437,290.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17709.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853532195091248,1.0,0.0,0.0,2.720155715942383,2.7201685905456543,4.937201651955547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.93408203125,0.0,621.84619140625,1895.4371337890625,0.0,1497.135986328125,0.6765903830528259,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.998192012310028,0.5382376909255981,0.4856019914150238,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574220895767212,0.2333733886480331,0.2238440066576004,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895328402519226,0.2641838788986206,0.1870199739933014,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117698192596436,0.1908133178949356,0.1838713586330413,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421643137931824,0.2181116193532943,0.996408998966217,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780088067054748,1.0,1.0,0.0,1.0,-2.4930968284606934,2.493091821670532,4.999900284019532e-06,1.926921010017395,0.9581611156463624,0.9581611156463624,0.0,112.18498992919922,72.0,16567.365234375,-0.0,1361.3939208984375,1.0,283.1499938964844,284.6131896972656,289.4179077148437,290.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17709.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853532195091248,1.0,0.0,0.0,2.720155715942383,2.7201685905456543,4.937201651955547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.93408203125,0.0,621.84619140625,1895.4371337890625,0.0,1497.135986328125,0.6765903830528259,1.0,0.0,3.0,1.0,0.0
12043380,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363348126411438,0.4603989720344543,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713961005210876,0.2325219511985778,0.2225211411714553,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033647537231445,0.2619374990463257,0.1850962340831756,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232180833816528,0.1891632974147796,0.1817992329597473,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525313496589661,0.2148886620998382,0.9792811274528505,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363220214844,1.0,0.4633142650127411,1.0,1.0,0.0,1.0,-2.435898542404175,2.4358937740325928,4.773515684064478e-06,1.8828283548355105,0.9498077034950256,0.9498077034950256,0.0,102.17450714111328,60.0,16542.521484375,-0.0,1249.2515869140625,1.0,283.1499938964844,284.5250244140625,289.22821044921875,290.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,20233.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617473363876343,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.37939453125,0.0,745.0787353515625,1895.4371337890625,0.0,1322.9453125,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363348126411438,0.4603989720344543,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7713961005210876,0.2325219511985778,0.2225211411714553,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033647537231445,0.2619374990463257,0.1850962340831756,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232180833816528,0.1891632974147796,0.1817992329597473,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525313496589661,0.2148886620998382,0.9792811274528505,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840759277344,285.1363220214844,1.0,0.4633142650127411,1.0,1.0,0.0,1.0,-2.435898542404175,2.4358937740325928,4.773515684064478e-06,1.8828283548355105,0.9498077034950256,0.9498077034950256,0.0,102.17450714111328,60.0,16542.521484375,-0.0,1249.2515869140625,1.0,283.1499938964844,284.5250244140625,289.22821044921875,290.4139099121094,293.1499938964844,293.1499938964844,283.1499938964844,20233.037109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617473363876343,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.37939453125,0.0,745.0787353515625,1895.4371337890625,0.0,1322.9453125,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.537759006023407,0.4447115957736969,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800389528274536,0.2323510199785232,0.2221207618713379,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115729093551636,0.2610164880752563,0.1842910051345825,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300384044647217,0.1885871738195419,0.1810171902179718,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593073844909668,0.2136181592941284,0.9723256230354308,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556439816951751,1.0,1.0,0.0,1.0,-2.406320810317993,2.406316041946411,4.658313628169708e-06,1.8598896265029907,0.9454796314239502,0.9454796314239502,0.0,97.01555633544922,60.0,16507.11328125,-0.0,1193.1907958984375,1.0,283.1499938964844,284.4867553710937,289.2159423828125,290.3729553222656,293.1499938964844,293.1499938964844,283.1499938964844,21490.171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456203460693359,1.0,0.0,0.0,2.96237587928772,2.9623913764953613,5.855630433870829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.4462890625,0.0,806.1528930664062,1895.4371337890625,0.0,1210.8963623046875,0.7332459092140198,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406225323677063,0.4279069602489471,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900601029396057,0.2323121130466461,0.2218513190746307,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205450773239136,0.260196715593338,0.1835591793060302,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379525899887085,0.1881397366523742,0.1803632825613021,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674654126167297,0.2125273197889328,0.96623432636261,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478136897087097,1.0,1.0,0.0,1.0,-2.37682580947876,2.376821279525757,4.544895546132466e-06,1.837018966674805,0.9405398368835448,0.9405398368835448,0.0,91.73442840576172,63.0,16444.830078125,-0.0,1137.9820556640625,1.0,283.1499938964844,284.458251953125,289.23687744140625,290.3722839355469,293.1499938964844,293.1499938964844,283.1499938964844,22414.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304866075515747,1.0,0.0,0.0,3.013281345367432,3.0132973194122314,6.058605777070625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.310302734375,0.0,849.5355834960938,1895.4371337890625,0.0,1111.3466796875,0.7486392259597778,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.546064019203186,0.4110754132270813,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008776307106018,0.2324469834566116,0.2217409461736679,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296762704849243,0.259229451417923,0.1827223002910614,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464704513549805,0.1877136081457138,0.1797250509262085,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760530114173889,0.2112560719251632,0.9593898057937622,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.440288782119751,1.0,1.0,0.0,1.0,-2.346461296081543,2.34645676612854,4.429286036611302e-06,1.8132699728012085,0.9341858625411988,0.9341858625411988,0.0,86.59196472167969,63.0,16410.6015625,-0.0,1083.6302490234375,1.0,283.1499938964844,284.42333984375,289.2970886230469,290.4154968261719,293.1499938964844,293.1499938964844,283.1499938964844,23834.296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139478087425232,1.0,0.0,0.0,3.086939573287964,3.086956262588501,6.358425252983579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.202392578125,0.0,915.338623046875,1895.4371337890625,0.0,1009.2012939453124,0.7641061544418335,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488231182098389,0.4047676026821136,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051635026931763,0.2325692325830459,0.2217692285776138,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331876397132874,0.2588218152523041,0.1823778748512268,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498621344566345,0.1875691562891006,0.1795028746128082,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793549299240112,0.2107057273387909,0.9565407633781432,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373765885829925,1.0,1.0,0.0,1.0,-2.334810733795166,2.334806442260742,4.3854092837136704e-06,1.8041948080062864,0.9306650757789612,0.9306650757789612,0.0,84.70469665527344,66.0,16399.1796875,-0.0,1063.4561767578125,1.0,283.1499938964844,284.41278076171875,289.33184814453125,290.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,24319.845703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081175804138184,1.0,0.0,0.0,3.109189987182617,3.1092071533203125,6.450418368331157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.04638671875,0.0,936.1717529296876,1895.4371337890625,0.0,974.9351806640624,0.772577702999115,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566014051437378,0.3900488317012787,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154367208480835,0.2331291884183883,0.2220979928970337,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415816426277161,0.2576958239078522,0.1814546585083007,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582753896713257,0.1872840821743011,0.1790383458137512,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870826721191406,0.2091942131519317,0.9487568140029908,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304554760456085,1.0,1.0,0.0,1.0,-2.306497097015381,2.306492805480957,4.279731001588516e-06,1.7821382284164429,0.9204422235488892,0.9204422235488892,0.0,80.36612701416016,69.0,16411.814453125,-0.0,1016.16943359375,1.0,283.1499938964844,284.3837890625,289.4457702636719,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977801084518433,1.0,0.0,0.0,3.1823294162750244,3.182347536087036,6.757461505912943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.508544921875,0.0,1007.302978515625,1895.4371337890625,0.0,916.5145874023438,0.7911108732223511,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5566014051437378,0.3900488317012787,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154367208480835,0.2331291884183883,0.2220979928970337,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415816426277161,0.2576958239078522,0.1814546585083007,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582753896713257,0.1872840821743011,0.1790383458137512,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870826721191406,0.2091942131519317,0.9487568140029908,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304554760456085,1.0,1.0,0.0,1.0,-2.306497097015381,2.306492805480957,4.279731001588516e-06,1.7821382284164429,0.9204422235488892,0.9204422235488892,0.0,80.36612701416016,69.0,16411.814453125,-0.0,1016.16943359375,1.0,283.1499938964844,284.3837890625,289.4457702636719,290.5585327148437,293.1499938964844,293.1499938964844,283.1499938964844,26013.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977801084518433,1.0,0.0,0.0,3.1823294162750244,3.182347536087036,6.757461505912943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.508544921875,0.0,1007.302978515625,1895.4371337890625,0.0,916.5145874023438,0.7911108732223511,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624970197677612,0.3813862204551697,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219335675239563,0.2339081913232803,0.2227067500352859,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040922164917,0.2567535638809204,0.1807113885879516,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636235356330872,0.1871954649686813,0.1788341999053955,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914230823516846,0.2079865485429763,0.9426807761192322,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.42620849609375,1.0,1.0,0.0,1.0,-2.2883784770965576,2.288374185562134,4.212817657389678e-06,1.7680240869522097,0.9100149869918824,0.9100149869918824,0.0,77.83440399169922,72.0,16469.783203125,-0.0,987.418212890625,1.0,283.1499938964844,284.3660888671875,289.5455017089844,290.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,27553.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961289405822754,1.0,0.0,0.0,3.2383580207824707,3.23837685585022,6.997502168815117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.564208984375,0.0,1065.5335693359375,1895.4371337890625,0.0,907.4749755859376,0.8056004047393799,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624970197677612,0.3813862204551697,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219335675239563,0.2339081913232803,0.2227067500352859,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465040922164917,0.2567535638809204,0.1807113885879516,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636235356330872,0.1871954649686813,0.1788341999053955,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914230823516846,0.2079865485429763,0.9426807761192322,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.42620849609375,1.0,1.0,0.0,1.0,-2.2883784770965576,2.288374185562134,4.212817657389678e-06,1.7680240869522097,0.9100149869918824,0.9100149869918824,0.0,77.83440399169922,72.0,16469.783203125,-0.0,987.418212890625,1.0,283.1499938964844,284.3660888671875,289.5455017089844,290.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,27553.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961289405822754,1.0,0.0,0.0,3.2383580207824707,3.23837685585022,6.997502168815117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.564208984375,0.0,1065.5335693359375,1895.4371337890625,0.0,907.4749755859376,0.8056004047393799,1.0,0.0,3.0,1.0,0.0
