time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668048858642578,0.3774688243865967,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255268931388855,0.2348559349775314,0.2235290259122848,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483967781066895,0.2559566795825958,0.1801070868968963,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662312984466553,0.1872502565383911,0.1788202822208404,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927994728088379,0.2069544196128845,0.9377334713935852,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.2779695987701416,2.277965545654297,4.174638888798654e-06,1.759920954704285,0.8995096683502197,0.8995096683502197,0.0,76.63920593261719,75.0,16564.291015625,-0.0,972.095703125,1.0,283.1499938964844,284.3565673828125,289.6239013671875,290.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,28981.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985799431800842,1.0,0.0,0.0,3.2813544273376465,3.2813737392425537,7.184549986050115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.02734375,0.0,1113.1942138671875,1895.4371337890625,0.0,920.9234619140624,0.8170257806777954,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668048858642578,0.3774688243865967,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255268931388855,0.2348559349775314,0.2235290259122848,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483967781066895,0.2559566795825958,0.1801070868968963,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662312984466553,0.1872502565383911,0.1788202822208404,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927994728088379,0.2069544196128845,0.9377334713935852,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876525878906,285.0090026855469,1.0,0.4239925742149353,1.0,1.0,0.0,1.0,-2.2779695987701416,2.277965545654297,4.174638888798654e-06,1.759920954704285,0.8995096683502197,0.8995096683502197,0.0,76.63920593261719,75.0,16564.291015625,-0.0,972.095703125,1.0,283.1499938964844,284.3565673828125,289.6239013671875,290.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,28981.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985799431800842,1.0,0.0,0.0,3.2813544273376465,3.2813737392425537,7.184549986050115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.02734375,0.0,1113.1942138671875,1895.4371337890625,0.0,920.9234619140624,0.8170257806777954,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5684719681739807,0.3769628405570984,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8264166116714478,0.235380470752716,0.2240046262741089,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483708500862122,0.2556041181087494,0.1798485070466995,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.766643762588501,0.1873187571763992,0.1788687258958816,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.792523205280304,0.2064767330884933,0.9355260133743286,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234883785247803,1.0,1.0,0.0,1.0,-2.27502703666687,2.2750227451324463,4.163883204455488e-06,1.757632851600647,0.8944355845451355,0.8944355845451355,0.0,76.43765258789062,75.0,16628.33203125,-0.0,968.3156127929688,1.0,283.1499938964844,284.3521423339844,289.6570129394531,290.7951354980469,293.1499938964844,293.1499938964844,283.1499938964844,29819.34765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002997159957886,1.0,0.0,0.0,3.306349515914917,3.3063693046569824,7.294421493497794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.177001953125,0.0,1141.5040283203125,1895.4371337890625,0.0,930.4702758789062,0.8208619356155396,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698543190956116,0.3772787451744079,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267861008644104,0.2359338551759719,0.2245151996612548,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477882742881775,0.2552789747714996,0.1796140819787979,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665404081344604,0.1874096691608429,0.1789463609457016,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916876673698425,0.2060159593820572,0.9334368109703064,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233187139034271,1.0,1.0,0.0,1.0,-2.273319959640503,2.273315906524658,4.157655894232448e-06,1.7563083171844482,0.8890315890312195,0.8890315890312195,0.0,76.45714569091797,78.0,16687.201171875,-0.0,966.6554565429688,1.0,283.1499938964844,284.3531188964844,289.6871032714844,290.8301696777344,293.1499938964844,293.1499938964844,283.1499938964844,30330.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019908785820007,1.0,0.0,0.0,3.3142330646514893,3.3142528533935547,7.329247182497056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.048095703125,0.0,1152.1907958984375,1895.4371337890625,0.0,939.9427490234376,0.8200856447219849,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719308853149414,0.3798972070217132,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263013958930969,0.2371453642845153,0.2256470322608947,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361392021179,0.2547391057014465,0.1792286485433578,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765123724937439,0.1876721084117889,0.1791911721229553,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886979579925537,0.2051578015089035,0.9296069741249084,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148927688598,1.0,1.0,0.0,1.0,-2.273052453994751,2.273048162460327,4.156696377322078e-06,1.7561100721359253,0.8789404630661011,0.8789404630661011,0.0,77.0370864868164,81.0,16794.84765625,-0.0,968.6304931640624,1.0,283.1499938964844,284.3720703125,289.7416381835937,290.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604662299156189,1.0,0.0,0.0,3.2813034057617188,3.281322956085205,7.184326591413992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.828857421875,0.0,1123.478271484375,1895.4371337890625,0.0,955.0708618164062,0.81241774559021,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719308853149414,0.3798972070217132,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263013958930969,0.2371453642845153,0.2256470322608947,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453361392021179,0.2547391057014465,0.1792286485433578,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.765123724937439,0.1876721084117889,0.1791911721229553,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886979579925537,0.2051578015089035,0.9296069741249084,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238148927688598,1.0,1.0,0.0,1.0,-2.273052453994751,2.273048162460327,4.156696377322078e-06,1.7561100721359253,0.8789404630661011,0.8789404630661011,0.0,77.0370864868164,81.0,16794.84765625,-0.0,968.6304931640624,1.0,283.1499938964844,284.3720703125,289.7416381835937,290.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604662299156189,1.0,0.0,0.0,3.2813034057617188,3.281322956085205,7.184326591413992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.828857421875,0.0,1123.478271484375,1895.4371337890625,0.0,955.0708618164062,0.81241774559021,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732401013374329,0.3845442831516266,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.82463538646698,0.2384957373142242,0.2269289046525955,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416810035705566,0.2543481588363647,0.1789607405662536,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625557780265808,0.188040480017662,0.1795552223920822,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844449877738953,0.2043839693069458,0.9262429475784302,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252073764801025,1.0,1.0,0.0,1.0,-2.2762463092803955,2.276242256164551,4.168386567471316e-06,1.7586084604263306,0.8693588376045227,0.8693588376045227,0.0,78.18635559082031,84.0,16908.0703125,-0.0,976.3417358398438,1.0,283.1499938964844,284.40289306640625,289.7948608398437,290.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,30174.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064218282699585,1.0,0.0,0.0,3.2204434871673584,3.2204625606536865,6.920295732015802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.746337890625,0.0,1067.2611083984375,1895.4371337890625,0.0,965.1447143554688,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732401013374329,0.3845442831516266,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.82463538646698,0.2384957373142242,0.2269289046525955,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416810035705566,0.2543481588363647,0.1789607405662536,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625557780265808,0.188040480017662,0.1795552223920822,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844449877738953,0.2043839693069458,0.9262429475784302,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252073764801025,1.0,1.0,0.0,1.0,-2.2762463092803955,2.276242256164551,4.168386567471316e-06,1.7586084604263306,0.8693588376045227,0.8693588376045227,0.0,78.18635559082031,84.0,16908.0703125,-0.0,976.3417358398438,1.0,283.1499938964844,284.40289306640625,289.7948608398437,290.952392578125,293.1499938964844,293.1499938964844,283.1499938964844,30174.623046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064218282699585,1.0,0.0,0.0,3.2204434871673584,3.2204625606536865,6.920295732015802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.746337890625,0.0,1067.2611083984375,1895.4371337890625,0.0,965.1447143554688,0.7980520725250244,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739036798477173,0.3906587958335876,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221899271011353,0.2399761974811554,0.2283494621515274,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372780680656433,0.2540959119796753,0.1788016408681869,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592575550079346,0.1885067224502563,0.1800275593996048,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793861627578735,0.203690305352211,0.9233080744743348,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272863864898681,1.0,1.0,0.0,1.0,-2.282146692276001,2.282142400741577,4.190011622995371e-06,1.7632145881652832,0.8604006171226501,0.8604006171226501,0.0,79.76937866210938,87.0,17027.234375,-0.0,988.5399780273438,1.0,283.1499938964844,284.44195556640625,289.84979248046875,291.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077085733413696,1.0,0.0,0.0,3.143964529037476,3.1439828872680664,6.595513468710124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.479736328125,0.0,997.841552734375,1895.4371337890625,0.0,972.5665283203124,0.7799123525619507,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739036798477173,0.3906587958335876,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221899271011353,0.2399761974811554,0.2283494621515274,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372780680656433,0.2540959119796753,0.1788016408681869,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592575550079346,0.1885067224502563,0.1800275593996048,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793861627578735,0.203690305352211,0.9233080744743348,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272863864898681,1.0,1.0,0.0,1.0,-2.282146692276001,2.282142400741577,4.190011622995371e-06,1.7632145881652832,0.8604006171226501,0.8604006171226501,0.0,79.76937866210938,87.0,17027.234375,-0.0,988.5399780273438,1.0,283.1499938964844,284.44195556640625,289.84979248046875,291.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077085733413696,1.0,0.0,0.0,3.143964529037476,3.1439828872680664,6.595513468710124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.479736328125,0.0,997.841552734375,1895.4371337890625,0.0,972.5665283203124,0.7799123525619507,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740042924880981,0.3978185951709747,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192589282989502,0.241577610373497,0.2298965752124786,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324537873268127,0.2539701163768768,0.1787404268980026,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555437088012695,0.1890623718500137,0.1805967539548874,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738718390464783,0.2030727714300155,0.9207680225372314,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906326293945,1.0,1.0,0.0,1.0,-2.290163040161133,2.290158987045288,4.219479251332814e-06,1.769468069076538,0.8521633744239807,0.8521633744239807,0.0,81.68533325195312,90.0,17151.607421875,-0.0,1004.2916259765624,1.0,283.1499938964844,284.4870300292969,289.90655517578125,291.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,28640.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608957827091217,1.0,0.0,0.0,3.059412717819214,3.0594303607940674,6.245532517823449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.98193359375,0.0,923.86767578125,1895.4371337890625,0.0,979.816162109375,0.759784996509552,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740042924880981,0.3978185951709747,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192589282989502,0.241577610373497,0.2298965752124786,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324537873268127,0.2539701163768768,0.1787404268980026,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7555437088012695,0.1890623718500137,0.1805967539548874,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738718390464783,0.2030727714300155,0.9207680225372314,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298906326293945,1.0,1.0,0.0,1.0,-2.290163040161133,2.290158987045288,4.219479251332814e-06,1.769468069076538,0.8521633744239807,0.8521633744239807,0.0,81.68533325195312,90.0,17151.607421875,-0.0,1004.2916259765624,1.0,283.1499938964844,284.4870300292969,289.90655517578125,291.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,28640.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608957827091217,1.0,0.0,0.0,3.059412717819214,3.0594303607940674,6.245532517823449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.98193359375,0.0,923.86767578125,1895.4371337890625,0.0,979.816162109375,0.759784996509552,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.57386314868927,0.4016889631748199,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176777362823486,0.2424212843179702,0.2307136803865432,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299544453620911,0.253951221704483,0.1787428110837936,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536036372184753,0.1893714219331741,0.1809140294790268,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710270881652832,0.202791541814804,0.9196345806121826,285.1727905273437,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313496649265289,1.0,1.0,0.0,1.0,-2.2948157787323,2.294811487197876,4.236629138176795e-06,1.773096203804016,0.848518431186676,0.848518431186676,0.0,82.74376678466797,90.0,17207.697265625,-0.0,1013.2714233398438,1.0,283.1499938964844,284.5139465332031,289.9350891113281,291.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,28029.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609627902507782,1.0,0.0,0.0,3.0076870918273926,3.007704019546509,6.03613045768725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.28662109375,0.0,879.947021484375,1895.4371337890625,0.0,983.7222290039062,0.7501927018165588,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736013650894165,0.4057031869888305,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160527348518372,0.2432929277420044,0.2315605729818344,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.827430784702301,0.2539604604244232,0.1787676960229873,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516441941261292,0.1897005587816238,0.1812533885240554,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.768165647983551,0.2025286555290222,0.9185971617698668,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328966736793518,1.0,1.0,0.0,1.0,-2.299845933914185,2.2998416423797607,4.255211479176069e-06,1.7770180702209473,0.8447359800338745,0.8447359800338745,0.0,83.85748291015625,93.0,17280.232421875,-0.0,1022.898193359375,1.0,283.1499938964844,284.5366516113281,289.9641418457031,291.1434936523437,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103922128677368,1.0,0.0,0.0,2.9714667797088623,2.9714834690093994,5.89162482356187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9462890625,0.0,850.3309326171875,1895.4371337890625,0.0,988.1929931640624,0.7387721538543701,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729896426200867,0.4120259582996368,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135247826576233,0.2446698993444442,0.2328983545303344,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235698342323303,0.2540262639522552,0.1788425594568252,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486588358879089,0.1902378499507904,0.1818060278892517,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638218998908997,0.2021636068820953,0.9171816110610962,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353896975517273,1.0,1.0,0.0,1.0,-2.308100700378418,2.308096408843994,4.28579642175464e-06,1.7834527492523191,0.8399545550346375,0.8399545550346375,0.0,85.64196014404297,93.0,17375.654296875,-0.0,1038.611328125,1.0,283.1499938964844,284.5785217285156,290.0077819824219,291.1931457519531,293.1499938964844,293.1499938964844,283.1499938964844,26774.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116094589233398,1.0,0.0,0.0,2.899585008621216,2.8996007442474365,5.610027642433124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.88671875,0.0,792.7361450195312,1895.4371337890625,0.0,995.34619140625,0.7244188785552979,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.572741687297821,0.4140647947788238,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127202391624451,0.2451167702674865,0.233333945274353,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223515748977661,0.2540586292743683,0.1788758188486099,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477231621742249,0.1904159188270568,0.1819900572299957,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624620795249939,0.2020563036203384,0.9167775511741638,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362082481384277,1.0,1.0,0.0,1.0,-2.3108484745025635,2.31084418296814,4.296002771297935e-06,1.785594463348389,0.8381924033164978,0.8381924033164978,0.0,86.22528839111328,96.0,17412.0078125,-0.0,1043.8228759765625,1.0,283.1499938964844,284.5899353027344,290.021728515625,291.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,26588.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120403409004211,1.0,0.0,0.0,2.882951259613037,2.882966995239258,5.54584801193414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.080078125,0.0,779.8833618164062,1895.4371337890625,0.0,997.8881225585938,0.7175354957580566,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714496970176697,0.4227197468280792,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093610405921936,0.247045636177063,0.2352115213871002,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172929286956787,0.2542585134506225,0.1790590733289718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438888549804688,0.191204696893692,0.1828013360500335,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568939328193665,0.2016552686691284,0.9152986407279968,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397535622119903,1.0,1.0,0.0,1.0,-2.322918176651001,2.322913885116577,4.340980922279414e-06,1.7949999570846558,0.8326073884963989,0.8326073884963989,0.0,88.74266052246094,99.0,17546.2578125,-0.0,1066.6729736328125,1.0,283.1499938964844,284.6461486816406,290.0787353515625,291.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138444542884827,1.0,0.0,0.0,2.7957301139831543,2.7957448959350586,5.215354690335516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.23291015625,0.0,713.9302368164062,1895.4371337890625,0.0,1008.5857543945312,0.696506679058075,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714496970176697,0.4227197468280792,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093610405921936,0.247045636177063,0.2352115213871002,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172929286956787,0.2542585134506225,0.1790590733289718,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438888549804688,0.191204696893692,0.1828013360500335,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568939328193665,0.2016552686691284,0.9152986407279968,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397535622119903,1.0,1.0,0.0,1.0,-2.322918176651001,2.322913885116577,4.340980922279414e-06,1.7949999570846558,0.8326073884963989,0.8326073884963989,0.0,88.74266052246094,99.0,17546.2578125,-0.0,1066.6729736328125,1.0,283.1499938964844,284.6461486816406,290.0787353515625,291.2750244140625,293.1499938964844,293.1499938964844,283.1499938964844,25477.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138444542884827,1.0,0.0,0.0,2.7957301139831543,2.7957448959350586,5.215354690335516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.23291015625,0.0,713.9302368164062,1895.4371337890625,0.0,1008.5857543945312,0.696506679058075,1.0,0.0,3.0,1.0,0.0
12045060,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697274804115295,0.4315286874771118,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490770518779754,0.2371894568204879,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545552551746368,0.1793129742145538,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402101755142212,0.19206403195858,0.1836831122636795,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515481114387512,0.2013260275125503,0.9141556024551392,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434777796268463,1.0,1.0,0.0,1.0,-2.335866689682007,2.335862398147583,4.389504738355754e-06,1.80508816242218,0.8280490040779114,0.8280490040779114,0.0,91.37322998046876,102.0,17682.40234375,-0.0,1091.1529541015625,1.0,283.1499938964844,284.70477294921875,290.1351623535156,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157321333885193,1.0,0.0,0.0,2.71094822883606,2.7109620571136475,4.903833996650064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.34521484375,0.0,653.0460815429688,1895.4371337890625,0.0,1019.8734130859376,0.6759483814239502,1.0,0.0,3.0,1.0,0.0
12045120,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697274804115295,0.4315286874771118,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060436844825745,0.2490770518779754,0.2371894568204879,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122872710227966,0.2545552551746368,0.1793129742145538,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402101755142212,0.19206403195858,0.1836831122636795,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515481114387512,0.2013260275125503,0.9141556024551392,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434777796268463,1.0,1.0,0.0,1.0,-2.335866689682007,2.335862398147583,4.389504738355754e-06,1.80508816242218,0.8280490040779114,0.8280490040779114,0.0,91.37322998046876,102.0,17682.40234375,-0.0,1091.1529541015625,1.0,283.1499938964844,284.70477294921875,290.1351623535156,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,24336.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157321333885193,1.0,0.0,0.0,2.71094822883606,2.7109620571136475,4.903833996650064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.34521484375,0.0,653.0460815429688,1895.4371337890625,0.0,1019.8734130859376,0.6759483814239502,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675510168075562,0.4403686821460724,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.251210480928421,0.2392653673887252,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549454867839813,0.1796339750289917,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.736737072467804,0.1929927170276641,0.1846324652433395,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746497631072998,0.2010875940322876,0.9133955836296082,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473413527011871,1.0,1.0,0.0,1.0,-2.3495922088623047,2.3495876789093018,4.441244072950212e-06,1.815778732299805,0.8245815634727478,0.8245815634727478,0.0,94.08458709716795,105.0,17820.25390625,-0.0,1117.0677490234375,1.0,283.1499938964844,284.76544189453125,290.1910095214844,291.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176538467407227,1.0,0.0,0.0,2.6293091773986816,2.629322528839112,4.612928137248673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.42333984375,0.0,597.3430786132812,1895.4371337890625,0.0,1031.463134765625,0.6560196280479431,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675510168075562,0.4403686821460724,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028630018234253,0.251210480928421,0.2392653673887252,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073495626449585,0.2549454867839813,0.1796339750289917,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.736737072467804,0.1929927170276641,0.1846324652433395,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.746497631072998,0.2010875940322876,0.9133955836296082,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473413527011871,1.0,1.0,0.0,1.0,-2.3495922088623047,2.3495876789093018,4.441244072950212e-06,1.815778732299805,0.8245815634727478,0.8245815634727478,0.0,94.08458709716795,105.0,17820.25390625,-0.0,1117.0677490234375,1.0,283.1499938964844,284.76544189453125,290.1910095214844,291.40484619140625,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176538467407227,1.0,0.0,0.0,2.6293091773986816,2.629322528839112,4.612928137248673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.42333984375,0.0,597.3430786132812,1895.4371337890625,0.0,1031.463134765625,0.6560196280479431,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662786960601807,0.4447667896747589,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013629913330078,0.2523161768913269,0.2403392195701599,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049086928367615,0.2551750838756561,0.1798180192708969,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350881695747375,0.1934833526611328,0.1851315349340438,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441025376319885,0.2010075002908706,0.9131885170936584,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493170976638794,1.0,1.0,0.0,1.0,-2.3567373752593994,2.3567328453063965,4.468301995075308e-06,1.8213430643081665,0.823423445224762,0.823423445224762,0.0,95.46175384521484,105.0,17879.052734375,-0.0,1130.5311279296875,1.0,283.1499938964844,284.79986572265625,290.2184753417969,291.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185976266860962,1.0,0.0,0.0,2.581862211227417,2.5818748474121094,4.44794551412997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.5458984375,0.0,566.2214965820312,1895.4371337890625,0.0,1037.1910400390625,0.6471613645553589,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648620128631592,0.4491353034973144,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999348044395447,0.253448337316513,0.2414401024580001,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025294542312622,0.2554277777671814,0.1800200343132019,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335046529769897,0.193991869688034,0.185649111866951,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417995929718018,0.2009538263082504,0.913105309009552,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.45131915807724,1.0,1.0,0.0,1.0,-2.364071846008301,2.364067316055298,4.496166639000876e-06,1.827054500579834,0.8222686648368835,0.8222686648368835,0.0,96.84921264648438,108.0,17960.083984375,-0.0,1144.3240966796875,1.0,283.1499938964844,284.827880859375,290.24639892578125,291.4691772460937,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195907592773438,1.0,0.0,0.0,2.551233530044556,2.551245927810669,4.343039279319785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.50927734375,0.0,546.6773681640625,1895.4371337890625,0.0,1043.2442626953125,0.6368139386177063,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615670680999756,0.457785040140152,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557903230190277,0.243713766336441,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559999525547027,0.1804695576429367,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305131554603577,0.1950606703758239,0.1867324262857437,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374461889266968,0.2009207308292389,0.9132837057113647,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553923010826111,1.0,1.0,0.0,1.0,-2.3792495727539062,2.379245042800904,4.554112365440233e-06,1.838872075080872,0.8211680054664612,0.8211680054664612,0.0,99.65286254882812,96.0,18101.71875,-0.0,1172.842529296875,1.0,283.1499938964844,284.891845703125,290.3014221191406,291.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215418577194214,1.0,0.0,0.0,2.4768435955047607,2.4768552780151367,4.093459722298576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.603515625,0.0,500.7066040039063,1895.4371337890625,0.0,1055.2117919921875,0.6183579564094543,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615670680999756,0.457785040140152,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972768545150757,0.2557903230190277,0.243713766336441,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979804873466492,0.2559999525547027,0.1804695576429367,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305131554603577,0.1950606703758239,0.1867324262857437,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374461889266968,0.2009207308292389,0.9132837057113647,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553923010826111,1.0,1.0,0.0,1.0,-2.3792495727539062,2.379245042800904,4.554112365440233e-06,1.838872075080872,0.8211680054664612,0.8211680054664612,0.0,99.65286254882812,96.0,18101.71875,-0.0,1172.842529296875,1.0,283.1499938964844,284.891845703125,290.3014221191406,291.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215418577194214,1.0,0.0,0.0,2.4768435955047607,2.4768552780151367,4.093459722298576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.603515625,0.0,500.7066040039063,1895.4371337890625,0.0,1055.2117919921875,0.6183579564094543,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593592524528503,0.4537384212017059,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.80218905210495,0.2581949830055237,0.2459257096052169,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138869285583,0.2566220164299011,0.1808643192052841,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337111234664917,0.1961607187986374,0.1877228915691375,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394243478775024,0.2009166479110717,0.9130426049232484,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539799392223358,1.0,1.0,0.0,1.0,-2.3784401416778564,2.378435611724853,4.551550318865338e-06,1.8385339975357056,0.8211875557899475,0.8211875557899475,0.0,98.5458984375,84.0,18152.673828125,-0.0,1167.423583984375,1.0,283.1499938964844,284.9494323730469,290.3548278808594,291.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233288049697876,1.0,0.0,0.0,2.4060068130493164,2.406018018722534,3.8626654941253946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.69384765625,0.0,459.0060119628906,1895.4371337890625,0.0,1066.2608642578125,0.6036277413368225,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593592524528503,0.4537384212017059,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.80218905210495,0.2581949830055237,0.2459257096052169,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010138869285583,0.2566220164299011,0.1808643192052841,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337111234664917,0.1961607187986374,0.1877228915691375,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394243478775024,0.2009166479110717,0.9130426049232484,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539799392223358,1.0,1.0,0.0,1.0,-2.3784401416778564,2.378435611724853,4.551550318865338e-06,1.8385339975357056,0.8211875557899475,0.8211875557899475,0.0,98.5458984375,84.0,18152.673828125,-0.0,1167.423583984375,1.0,283.1499938964844,284.9494323730469,290.3548278808594,291.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233288049697876,1.0,0.0,0.0,2.4060068130493164,2.406018018722534,3.8626654941253946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.69384765625,0.0,459.0060119628906,1895.4371337890625,0.0,1066.2608642578125,0.6036277413368225,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560779869556427,0.4395294785499573,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131255507469177,0.2606255710124969,0.2480664849281311,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873993873596,0.2572500109672546,0.1811946630477905,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421032190322876,0.197269856929779,0.1886224597692489,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466974258422852,0.2009438872337341,0.9124239683151244,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488272964954376,1.0,1.0,0.0,1.0,-2.364685535430908,2.3646810054779053,4.4993926167080645e-06,1.8280189037323,0.8218334913253784,0.8218334913253784,0.0,94.35812377929688,87.0,18157.482421875,-0.0,1134.96435546875,1.0,283.1499938964844,284.98052978515625,290.4042053222656,291.64727783203125,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624783992767334,1.0,0.0,0.0,2.368240594863892,2.3682515621185303,3.742355261238117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.95556640625,0.0,437.5467529296875,1895.4371337890625,0.0,1075.3197021484375,0.5943712592124939,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.560779869556427,0.4395294785499573,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131255507469177,0.2606255710124969,0.2480664849281311,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101873993873596,0.2572500109672546,0.1811946630477905,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421032190322876,0.197269856929779,0.1886224597692489,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466974258422852,0.2009438872337341,0.9124239683151244,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488272964954376,1.0,1.0,0.0,1.0,-2.364685535430908,2.3646810054779053,4.4993926167080645e-06,1.8280189037323,0.8218334913253784,0.8218334913253784,0.0,94.35812377929688,87.0,18157.482421875,-0.0,1134.96435546875,1.0,283.1499938964844,284.98052978515625,290.4042053222656,291.64727783203125,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624783992767334,1.0,0.0,0.0,2.368240594863892,2.3682515621185303,3.742355261238117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.95556640625,0.0,437.5467529296875,1895.4371337890625,0.0,1075.3197021484375,0.5943712592124939,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646725296974182,0.4309219419956207,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627799034119,0.2630907893180847,0.2502926886081695,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578856348991394,0.1815700232982635,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479696869850159,0.1983997374773025,0.1895953118801117,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514041662216187,0.2010281533002853,0.9123265147209167,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446513295173645,1.0,1.0,0.0,1.0,-2.3585081100463867,2.358503818511963,4.475723471841775e-06,1.82310688495636,0.8230187296867371,0.8230187296867371,0.0,91.939453125,90.0,18202.30859375,-0.0,1118.347412109375,1.0,283.1499938964844,285.0024108886719,290.44708251953125,291.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259610652923584,1.0,0.0,0.0,2.3461592197418213,2.3461697101593018,3.672893456041493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.59716796875,0.0,425.0795593261719,1895.4371337890625,0.0,1082.6878662109375,0.5888858437538147,1.0,0.0,3.0,1.0,0.0
