time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646725296974182,0.4309219419956207,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205627799034119,0.2630907893180847,0.2502926886081695,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159225583076477,0.2578856348991394,0.1815700232982635,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479696869850159,0.1983997374773025,0.1895953118801117,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514041662216187,0.2010281533002853,0.9123265147209167,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.446513295173645,1.0,1.0,0.0,1.0,-2.3585081100463867,2.358503818511963,4.475723471841775e-06,1.82310688495636,0.8230187296867371,0.8230187296867371,0.0,91.939453125,90.0,18202.30859375,-0.0,1118.347412109375,1.0,283.1499938964844,285.0024108886719,290.44708251953125,291.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259610652923584,1.0,0.0,0.0,2.3461592197418213,2.3461697101593018,3.672893456041493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.59716796875,0.0,425.0795593261719,1895.4371337890625,0.0,1082.6878662109375,0.5888858437538147,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665955543518066,0.4286748766899109,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230767846107483,0.264333426952362,0.2514386177062988,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175684213638306,0.2582045495510101,0.1817753314971923,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.749865710735321,0.1989669203758239,0.190107986330986,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526960372924805,0.2010720670223236,0.9124220013618468,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460777640342712,1.0,1.0,0.0,1.0,-2.358160257339477,2.3581557273864746,4.474400157050695e-06,1.8228346109390257,0.8239091634750366,0.8239091634750366,0.0,91.3560028076172,90.0,18241.888671875,-0.0,1115.6177978515625,1.0,283.1499938964844,285.0121154785156,290.4672241210937,291.71710205078125,293.1499938964844,293.1499938964844,283.1499938964844,18445.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266273856163025,1.0,0.0,0.0,2.339207887649536,2.3392183780670166,3.651160795925535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.46484375,0.0,421.1167907714844,1895.4371337890625,0.0,1086.8743896484375,0.5871313214302063,1.0,0.0,3.0,1.0,0.0
12045960,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683231353759766,0.4274615049362182,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249853253364563,0.2655805349349975,0.2525997757911682,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.818601667881012,0.2585231363773346,0.1819882541894912,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512091994285583,0.1995329111814499,0.1906307190656662,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534195184707642,0.2011115252971649,0.9125494956970216,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460394978523254,1.0,1.0,0.0,1.0,-2.3591325283050537,2.359127998352051,4.478091341297841e-06,1.823591709136963,0.8247565627098083,0.8247565627098083,0.0,91.07859802246094,93.0,18289.373046875,-0.0,1115.5828857421875,1.0,283.1499938964844,285.020751953125,290.4864807128906,291.7397766113281,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274416446685791,1.0,0.0,0.0,2.334725379943848,2.334735870361328,3.63718157814219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.51025390625,0.0,418.3901672363281,1895.4371337890625,0.0,1092.0059814453125,0.5859429240226746,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705471634864807,0.4273275434970855,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270673155784607,0.26768359541893,0.2545774281024933,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192066550254822,0.2590569853782654,0.1823590993881225,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524163722991943,0.2004788517951965,0.1915239095687866,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535737156867981,0.2011786103248596,0.9128410816192628,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2331848144531,285.68585205078125,1.0,0.4467071890830993,1.0,1.0,0.0,1.0,-2.363213300704956,2.363208770751953,4.4936045924259815e-06,1.826771259307861,0.8267369866371155,0.8267369866371155,0.0,91.1728057861328,93.0,18381.302734375,-0.0,1120.5001220703125,1.0,283.1499938964844,285.0335388183594,290.5163879394531,291.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292111277580261,1.0,0.0,0.0,2.3308234214782715,2.330833911895752,3.6250341395316354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2744140625,0.0,415.7818908691406,1895.4371337890625,0.0,1103.2164306640625,0.5848313570022583,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708693861961365,0.4275330305099487,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273270726203918,0.2680852711200714,0.2549574375152588,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191848397254944,0.2591584920883178,0.1824312955141067,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525171637535095,0.2006582021713256,0.1916956305503845,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534744143486023,0.2011913359165191,0.9129077792167664,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469233155250549,1.0,1.0,0.0,1.0,-2.3642895221710205,2.3642849922180176,4.497700501815416e-06,1.827609896659851,0.826957106590271,0.826957106590271,0.0,91.25870513916016,96.0,18400.365234375,-0.0,1122.0450439453125,1.0,283.1499938964844,285.03570556640625,290.52166748046875,291.78302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18112.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296057105064392,1.0,0.0,0.0,2.330610752105713,2.3306212425231934,3.62437276635319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.48876953125,0.0,415.545654296875,1895.4371337890625,0.0,1105.7274169921875,0.5847414135932922,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721819996833801,0.4301919043064117,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376957893372,0.2706030905246734,0.2573533356189728,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182370662689209,0.2597919106483459,0.1828918606042862,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523772120475769,0.2017727643251419,0.1927765905857086,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520938515663147,0.201267808675766,0.9133808612823486,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488012492656708,1.0,1.0,0.0,1.0,-2.372779607772827,2.372775077819824,4.530082151177339e-06,1.834225416183472,0.8295536041259766,0.8295536041259766,0.0,92.20220184326172,99.0,18526.658203125,-0.0,1135.3524169921875,1.0,283.1499938964844,285.0480041503906,290.55126953125,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324279308319092,1.0,0.0,0.0,2.3316755294799805,2.331686019897461,3.627685600804398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.81396484375,0.0,415.370849609375,1895.4371337890625,0.0,1123.800537109375,0.5847680568695068,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721819996833801,0.4301919043064117,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281376957893372,0.2706030905246734,0.2573533356189728,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182370662689209,0.2597919106483459,0.1828918606042862,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523772120475769,0.2017727643251419,0.1927765905857086,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520938515663147,0.201267808675766,0.9133808612823486,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488012492656708,1.0,1.0,0.0,1.0,-2.372779607772827,2.372775077819824,4.530082151177339e-06,1.834225416183472,0.8295536041259766,0.8295536041259766,0.0,92.20220184326172,99.0,18526.658203125,-0.0,1135.3524169921875,1.0,283.1499938964844,285.0480041503906,290.55126953125,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324279308319092,1.0,0.0,0.0,2.3316755294799805,2.331686019897461,3.627685600804398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.81396484375,0.0,415.370849609375,1895.4371337890625,0.0,1123.800537109375,0.5847680568695068,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723896026611328,0.4347354471683502,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731330096721649,0.2597797811031341,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604238986968994,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511982917785645,0.2028756737709045,0.1938658505678177,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497002482414246,0.2013352960348129,0.9139097332954408,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513997137546539,1.0,1.0,0.0,1.0,-2.383664131164551,2.383659601211548,4.571770205075154e-06,1.8427053689956665,0.8324799537658691,0.8324799537658691,0.0,93.71150970458984,102.0,18661.77734375,-0.0,1153.755615234375,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.85528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635697603225708,1.0,0.0,0.0,2.336456775665283,2.336467266082764,3.642578008111741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.07080078125,0.0,417.09967041015625,1895.4371337890625,0.0,1144.988525390625,0.5856735706329346,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723896026611328,0.4347354471683502,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278491497039795,0.2731330096721649,0.2597797811031341,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161894679069519,0.2604238986968994,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511982917785645,0.2028756737709045,0.1938658505678177,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7497002482414246,0.2013352960348129,0.9139097332954408,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513997137546539,1.0,1.0,0.0,1.0,-2.383664131164551,2.383659601211548,4.571770205075154e-06,1.8427053689956665,0.8324799537658691,0.8324799537658691,0.0,93.71150970458984,102.0,18661.77734375,-0.0,1153.755615234375,1.0,283.1499938964844,285.0581359863281,290.57476806640625,291.85528564453125,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635697603225708,1.0,0.0,0.0,2.336456775665283,2.336467266082764,3.642578008111741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.07080078125,0.0,417.09967041015625,1895.4371337890625,0.0,1144.988525390625,0.5856735706329346,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715972185134888,0.4406304657459259,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268016576766968,0.2756742238998413,0.2622311413288116,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610547542572021,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493104934692383,0.2039666771888733,0.1949581354856491,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466332912445068,0.2013936042785644,0.914462149143219,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.454515278339386,1.0,1.0,0.0,1.0,-2.396246194839477,2.3962416648864746,4.62020443592337e-06,1.852505445480347,0.8356724977493286,0.8356724977493286,0.0,95.64134979248048,105.0,18801.09765625,-0.0,1175.9759521484375,1.0,283.1499938964844,285.06640625,290.59246826171875,291.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391873359680176,1.0,0.0,0.0,2.343933820724488,2.343944311141968,3.6659290003626666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.11767578125,0.0,420.2183837890625,1895.4371337890625,0.0,1167.89501953125,0.5872161984443665,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715972185134888,0.4406304657459259,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8268016576766968,0.2756742238998413,0.2622311413288116,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.813366174697876,0.2610547542572021,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493104934692383,0.2039666771888733,0.1949581354856491,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7466332912445068,0.2013936042785644,0.914462149143219,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.454515278339386,1.0,1.0,0.0,1.0,-2.396246194839477,2.3962416648864746,4.62020443592337e-06,1.852505445480347,0.8356724977493286,0.8356724977493286,0.0,95.64134979248048,105.0,18801.09765625,-0.0,1175.9759521484375,1.0,283.1499938964844,285.06640625,290.59246826171875,291.8829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391873359680176,1.0,0.0,0.0,2.343933820724488,2.343944311141968,3.6659290003626666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.11767578125,0.0,420.2183837890625,1895.4371337890625,0.0,1167.89501953125,0.5872161984443665,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708070397377014,0.443949818611145,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260799050331116,0.2769491374492645,0.263464868068695,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117420077323914,0.2613698840141296,0.1840932071208953,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481855154037476,0.2045079916715622,0.1955043077468872,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449373602867126,0.2014250606298446,0.9147562980651855,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562188684940338,1.0,1.0,0.0,1.0,-2.4030187129974365,2.4030141830444336,4.646381967177149e-06,1.857779026031494,0.8374154567718506,0.8374154567718506,0.0,96.72805786132812,105.0,18871.142578125,-0.0,1188.2210693359375,1.0,283.1499938964844,285.0699768066406,290.5993347167969,291.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,17777.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409602761268616,1.0,0.0,0.0,2.3483471870422363,2.348357677459717,3.679747067053541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.1708984375,0.0,422.157470703125,1895.4371337890625,0.0,1179.646484375,0.5881547331809998,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697520971298218,0.4474605321884155,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252625465393066,0.2782272696495056,0.2647037804126739,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100066781044006,0.2616849243640899,0.1843392252922058,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469753623008728,0.2050467729568481,0.1960502415895462,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431720495223999,0.2014585137367248,0.915074348449707,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580010771751404,1.0,1.0,0.0,1.0,-2.41005802154541,2.410053253173828,4.673669536714442e-06,1.863259077072144,0.8390743136405945,0.8390743136405945,0.0,97.88124084472656,108.0,18941.65625,-0.0,1201.1124267578125,1.0,283.1499938964844,285.0731201171875,290.6050109863281,291.9053039550781,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427289247512817,1.0,0.0,0.0,2.3533859252929688,2.353396415710449,3.695554937621637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.974609375,0.0,424.3749694824219,1895.4371337890625,0.0,1191.4454345703125,0.5892261266708374,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669806599617004,0.4549250304698944,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234214782714844,0.280790776014328,0.267194539308548,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648773193359,0.2623136639595032,0.1848347038030624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744379460811615,0.2061160951852798,0.1971402168273925,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394970655441284,0.2015155851840973,0.9157195687294006,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617409110069275,1.0,1.0,0.0,1.0,-2.4246973991394043,2.4246926307678223,4.730680757347727e-06,1.874653697013855,0.8426227569580078,0.8426227569580078,0.0,100.34918975830078,111.0,19081.10546875,-0.0,1228.4310302734375,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462373733520508,1.0,0.0,0.0,2.364227056503296,2.3642377853393555,3.729681736786006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.734375,0.0,429.2887573242188,1895.4371337890625,0.0,1215.0728759765625,0.5915669798851013,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669806599617004,0.4549250304698944,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234214782714844,0.280790776014328,0.267194539308548,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062648773193359,0.2623136639595032,0.1848347038030624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.744379460811615,0.2061160951852798,0.1971402168273925,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394970655441284,0.2015155851840973,0.9157195687294006,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617409110069275,1.0,1.0,0.0,1.0,-2.4246973991394043,2.4246926307678223,4.730680757347727e-06,1.874653697013855,0.8426227569580078,0.8426227569580078,0.0,100.34918975830078,111.0,19081.10546875,-0.0,1228.4310302734375,1.0,283.1499938964844,285.0785217285156,290.6132202148437,291.92303466796875,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462373733520508,1.0,0.0,0.0,2.364227056503296,2.3642377853393555,3.729681736786006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.734375,0.0,429.2887573242188,1895.4371337890625,0.0,1215.0728759765625,0.5915669798851013,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634322166442871,0.4628657698631286,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744163513184,0.2833591997623443,0.26969775557518,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629378139972687,0.1853323578834533,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416192889213562,0.2071711719036102,0.1982241123914718,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356699109077454,0.2015355378389358,0.9162608981132508,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656500518321991,1.0,1.0,0.0,1.0,-2.4397947788238525,2.4397900104522705,4.789844297192758e-06,1.886401414871216,0.8462680578231812,0.8462680578231812,0.0,102.99871063232422,99.0,19217.435546875,-0.0,1257.3551025390625,1.0,283.1499938964844,285.0827331542969,290.6176452636719,291.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496626138687134,1.0,0.0,0.0,2.376049757003784,2.3760602474212646,3.767075895666494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4326171875,0.0,434.7670593261719,1895.4371337890625,0.0,1238.42041015625,0.5941438674926758,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634322166442871,0.4628657698631286,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213744163513184,0.2833591997623443,0.26969775557518,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022462725639343,0.2629378139972687,0.1853323578834533,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416192889213562,0.2071711719036102,0.1982241123914718,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356699109077454,0.2015355378389358,0.9162608981132508,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656500518321991,1.0,1.0,0.0,1.0,-2.4397947788238525,2.4397900104522705,4.789844297192758e-06,1.886401414871216,0.8462680578231812,0.8462680578231812,0.0,102.99871063232422,99.0,19217.435546875,-0.0,1257.3551025390625,1.0,283.1499938964844,285.0827331542969,290.6176452636719,291.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496626138687134,1.0,0.0,0.0,2.376049757003784,2.3760602474212646,3.767075895666494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4326171875,0.0,434.7670593261719,1895.4371337890625,0.0,1238.42041015625,0.5941438674926758,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606710910797119,0.4585358798503876,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260103464126587,0.2858891487121582,0.2720472812652588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635171413421631,0.1857116222381591,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448920011520386,0.2081734985113144,0.1991387754678726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737716555595398,0.2014752328395843,0.915862202644348,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641212821006775,1.0,1.0,0.0,1.0,-2.438511848449707,2.438507080078125,4.785363671544474e-06,1.8856996297836304,0.8498043417930603,0.8498043417930603,0.0,101.78689575195312,87.0,19254.88671875,-0.0,1250.7744140625,1.0,283.1499938964844,285.0779113769531,290.6175842285156,291.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527935266494751,1.0,0.0,0.0,2.3883843421936035,2.388395071029663,3.806289328167623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9296875,0.0,440.6092224121094,1895.4371337890625,0.0,1260.0003662109375,0.596854567527771,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606710910797119,0.4585358798503876,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260103464126587,0.2858891487121582,0.2720472812652588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053935170173645,0.2635171413421631,0.1857116222381591,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448920011520386,0.2081734985113144,0.1991387754678726,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737716555595398,0.2014752328395843,0.915862202644348,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641212821006775,1.0,1.0,0.0,1.0,-2.438511848449707,2.438507080078125,4.785363671544474e-06,1.8856996297836304,0.8498043417930603,0.8498043417930603,0.0,101.78689575195312,87.0,19254.88671875,-0.0,1250.7744140625,1.0,283.1499938964844,285.0779113769531,290.6175842285156,291.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527935266494751,1.0,0.0,0.0,2.3883843421936035,2.388395071029663,3.806289328167623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.9296875,0.0,440.6092224121094,1895.4371337890625,0.0,1260.0003662109375,0.596854567527771,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611979365348816,0.4443112313747406,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883838415145874,0.2742553353309631,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640521824359894,0.1859810650348663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533527612686157,0.2091339826583862,0.1999044120311737,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447641491889954,0.2014080435037613,0.9148269295692444,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588920772075653,1.0,1.0,0.0,1.0,-2.424084186553955,2.424079418182373,4.72919464300503e-06,1.874659538269043,0.8530013561248779,0.8530013561248779,0.0,97.52056884765624,90.0,19202.083984375,-0.0,1216.009521484375,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546888947486877,1.0,0.0,0.0,2.4005355834960938,2.4005465507507324,3.845118214940158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.98046875,0.0,446.502197265625,1895.4371337890625,0.0,1273.174072265625,0.5995509028434753,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611979365348816,0.4443112313747406,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362531065940857,0.2883838415145874,0.2742553353309631,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142063617706299,0.2640521824359894,0.1859810650348663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533527612686157,0.2091339826583862,0.1999044120311737,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447641491889954,0.2014080435037613,0.9148269295692444,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588920772075653,1.0,1.0,0.0,1.0,-2.424084186553955,2.424079418182373,4.72919464300503e-06,1.874659538269043,0.8530013561248779,0.8530013561248779,0.0,97.52056884765624,90.0,19202.083984375,-0.0,1216.009521484375,1.0,283.1499938964844,285.0635986328125,290.6104431152344,291.9360046386719,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546888947486877,1.0,0.0,0.0,2.4005355834960938,2.4005465507507324,3.845118214940158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.98046875,0.0,446.502197265625,1895.4371337890625,0.0,1273.174072265625,0.5995509028434753,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625478029251099,0.4391641020774841,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403964638710022,0.2896381914615631,0.2753783464431762,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174339532852173,0.2643205821514129,0.1861262768507003,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566988468170166,0.2096177339553833,0.2003035545349121,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474356293678284,0.2014075666666031,0.914505660533905,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574457705020904,1.0,1.0,0.0,1.0,-2.419506311416626,2.419501543045044,4.711122528533451e-06,1.8709853887557983,0.8545395135879517,0.8545395135879517,0.0,96.02037811279295,90.0,19184.10546875,-0.0,1204.4619140625,1.0,283.1499938964844,285.0565185546875,290.6050720214844,291.9292907714844,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550154685974121,1.0,0.0,0.0,2.4063169956207275,2.406327724456787,3.863661390823836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.466796875,0.0,449.3657531738281,1895.4371337890625,0.0,1275.4517822265625,0.6008461713790894,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639559030532837,0.4357563555240631,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435829281806946,0.2909028530120849,0.2765302062034607,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.819667637348175,0.2645945250988006,0.1862894594669342,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591559290885925,0.210106685757637,0.2007280141115188,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492626309394836,0.2014265358448028,0.9143847823143004,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565197825431824,1.0,1.0,0.0,1.0,-2.417353868484497,2.417349100112915,4.702704245573841e-06,1.869293212890625,0.8559322953224182,0.8559322953224182,0.0,95.06661224365234,93.0,19182.419921875,-0.0,1198.0223388671875,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655063807964325,1.0,0.0,0.0,2.412130117416382,2.4121408462524414,3.882350938511081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.0478515625,0.0,452.2226257324219,1895.4371337890625,0.0,1275.789306640625,0.6021398305892944,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662261843681335,0.4324102699756622,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.847772479057312,0.2932541370391845,0.2787028849124908,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221050500869751,0.2651130259037018,0.1866216361522674,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621101140975952,0.2110156267881393,0.201548770070076,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511326670646667,0.2014833837747573,0.914448857307434,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559797346591949,1.0,1.0,0.0,1.0,-2.4174017906188965,2.4173972606658936,4.70283202957944e-06,1.869299054145813,0.8586375713348389,0.8586375713348389,0.0,94.20584106445312,93.0,19201.044921875,-0.0,1194.53466796875,1.0,283.1499938964844,285.0450744628906,290.5930480957031,291.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17702.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549728512763977,1.0,0.0,0.0,2.42229962348938,2.4223105907440186,3.915156128186936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.0712890625,0.0,457.2928161621094,1895.4371337890625,0.0,1275.1544189453125,0.6044149994850159,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663899183273315,0.4322742819786072,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480449914932251,0.293459951877594,0.2788947224617004,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222278952598572,0.2651589810848236,0.1866523027420044,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622812390327454,0.2110951244831085,0.201622188091278,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512130737304688,0.2014888077974319,0.9144657850265504,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559935331344604,1.0,1.0,0.0,1.0,-2.417613983154297,2.417609214782715,4.703653303295141e-06,1.8694614171981807,0.8587185740470886,0.8587185740470886,0.0,94.17770385742188,96.0,19203.83203125,-0.0,1194.6656494140625,1.0,283.1499938964844,285.0446472167969,290.59259033203125,291.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654973030090332,1.0,0.0,0.0,2.42318081855774,2.423191785812378,3.91800512034024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.076171875,0.0,457.73089599609375,1895.4371337890625,0.0,1275.1558837890625,0.604611337184906,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678561329841614,0.432306706905365,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.2960483729839325,0.2813257277011871,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657440900802612,0.1870560944080352,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634371519088745,0.2120928764343261,0.2025619745254516,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512749433517456,0.2015564441680908,0.9147688150405884,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568367302417755,1.0,1.0,0.0,1.0,-2.422548294067383,2.422543525695801,4.722824087366462e-06,1.8732653856277464,0.8613662123680115,0.8613662123680115,0.0,94.34362030029295,99.0,19250.751953125,-0.0,1201.10302734375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655266284942627,1.0,0.0,0.0,2.4336700439453125,2.433681011199951,3.951998621687381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.95849609375,0.0,463.0081176757813,1895.4371337890625,0.0,1277.203369140625,0.6069602966308594,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678561329841614,0.432306706905365,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503941893577576,0.2960483729839325,0.2813257277011871,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227629661560059,0.2657440900802612,0.1870560944080352,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634371519088745,0.2120928764343261,0.2025619745254516,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512749433517456,0.2015564441680908,0.9147688150405884,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568367302417755,1.0,1.0,0.0,1.0,-2.422548294067383,2.422543525695801,4.722824087366462e-06,1.8732653856277464,0.8613662123680115,0.8613662123680115,0.0,94.34362030029295,99.0,19250.751953125,-0.0,1201.10302734375,1.0,283.1499938964844,285.04083251953125,290.58746337890625,291.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655266284942627,1.0,0.0,0.0,2.4336700439453125,2.433681011199951,3.951998621687381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.95849609375,0.0,463.0081176757813,1895.4371337890625,0.0,1277.203369140625,0.6069602966308594,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681505799293518,0.434921383857727,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511493802070618,0.2986610233783722,0.2838068604469299,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663459479808807,0.1874913722276687,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631211876869202,0.2130948603153228,0.203532800078392,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499328851699829,0.2016216069459915,0.9151869416236876,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586751461029053,1.0,1.0,0.0,1.0,-2.430859565734864,2.430854797363281,4.755245754495263e-06,1.879693865776062,0.8638926148414612,0.8638926148414612,0.0,95.28284454345705,102.0,19316.0546875,-0.0,1214.7293701171875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9104309082031,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656200110912323,1.0,0.0,0.0,2.443617105484009,2.4436283111572266,3.984370380294422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.8037109375,0.0,468.0533142089844,1895.4371337890625,0.0,1283.7357177734375,0.6091893911361694,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681505799293518,0.434921383857727,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511493802070618,0.2986610233783722,0.2838068604469299,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218123316764832,0.2663459479808807,0.1874913722276687,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631211876869202,0.2130948603153228,0.203532800078392,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499328851699829,0.2016216069459915,0.9151869416236876,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586751461029053,1.0,1.0,0.0,1.0,-2.430859565734864,2.430854797363281,4.755245754495263e-06,1.879693865776062,0.8638926148414612,0.8638926148414612,0.0,95.28284454345705,102.0,19316.0546875,-0.0,1214.7293701171875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.9104309082031,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656200110912323,1.0,0.0,0.0,2.443617105484009,2.4436283111572266,3.984370380294422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.8037109375,0.0,468.0533142089844,1895.4371337890625,0.0,1283.7357177734375,0.6091893911361694,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672728419303894,0.4394028186798095,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850761353969574,0.3012934029102325,0.2863264679908752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.2669611871242523,0.1879506707191467,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617611885070801,0.2140979021787643,0.2045244127511978,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476127743721008,0.2016839683055877,0.9156848192214966,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612342715263366,1.0,1.0,0.0,1.0,-2.441610097885132,2.44160532951355,4.797367637365824e-06,1.888016700744629,0.8663147687911987,0.8663147687911987,0.0,96.79154205322266,105.0,19394.814453125,-0.0,1233.702392578125,1.0,283.1499938964844,285.0395812988281,290.576416015625,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576749682426453,1.0,0.0,0.0,2.4530577659606934,2.453068971633911,4.015215893105051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.046875,0.0,472.87603759765625,1895.4371337890625,0.0,1294.0936279296875,0.611305832862854,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672728419303894,0.4394028186798095,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850761353969574,0.3012934029102325,0.2863264679908752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198077082633972,0.2669611871242523,0.1879506707191467,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617611885070801,0.2140979021787643,0.2045244127511978,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476127743721008,0.2016839683055877,0.9156848192214966,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612342715263366,1.0,1.0,0.0,1.0,-2.441610097885132,2.44160532951355,4.797367637365824e-06,1.888016700744629,0.8663147687911987,0.8663147687911987,0.0,96.79154205322266,105.0,19394.814453125,-0.0,1233.702392578125,1.0,283.1499938964844,285.0395812988281,290.576416015625,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576749682426453,1.0,0.0,0.0,2.4530577659606934,2.453068971633911,4.015215893105051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.046875,0.0,472.87603759765625,1895.4371337890625,0.0,1294.0936279296875,0.611305832862854,1.0,0.0,3.0,1.0,0.0
