time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664217472076416,0.4421736598014831,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502525687217712,0.3026158511638641,0.287598043680191,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185136318206787,0.2672729194164276,0.1881875246763229,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607970237731934,0.2145990580320358,0.20502570271492,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461908459663391,0.201712280511856,0.9159511923789978,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627186954021454,1.0,1.0,0.0,1.0,-2.4476726055145264,2.4476678371429443,4.82120958622545e-06,1.8927116394042969,0.8675501942634583,0.8675501942634583,0.0,97.71224212646484,105.0,19437.97265625,-0.0,1244.7607421875,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.9079284667969,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585507988929749,1.0,0.0,0.0,2.457527637481689,2.4575388431549072,4.0298618841916323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.2255859375,0.0,475.1878356933594,1895.4371337890625,0.0,1300.267333984375,0.6123124361038208,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653103590011597,0.4452325701713562,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495795130729675,0.3039419651031494,0.2888763844966888,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.817064106464386,0.2675869464874267,0.1884284019470214,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596862316131592,0.2150995284318924,0.2055296450853347,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446343302726746,0.2017364054918289,0.9162178635597228,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643134474754333,1.0,1.0,0.0,1.0,-2.4540982246398926,2.4540934562683105,4.8465453801327385e-06,1.8976880311965945,0.8686521053314209,0.8686521053314209,0.0,98.72586059570312,108.0,19483.595703125,-0.0,1256.693603515625,1.0,283.1499938964844,285.04119873046875,290.5690002441406,291.90673828125,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594856977462769,1.0,0.0,0.0,2.46203875541687,2.462049722671509,4.0446701632390614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.47314453125,0.0,477.4927673339844,1895.4371337890625,0.0,1306.876708984375,0.6133192777633667,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624113082885742,0.4520115852355957,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772640228271,0.3066021800041199,0.2914489507675171,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682198584079742,0.1889196187257766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571526765823364,0.2160970717668533,0.2065424174070358,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412327527999878,0.201764777302742,0.9167120456695556,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677508473396301,1.0,1.0,0.0,1.0,-2.467733383178711,2.46772837638855,4.900535714114085e-06,1.9082485437393188,0.8709257245063782,0.8709257245063782,0.0,100.97430419921876,111.0,19579.69921875,-0.0,1282.6148681640625,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614505052566528,1.0,0.0,0.0,2.4706218242645264,2.470633029937744,4.0729202055445057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.07861328125,0.0,481.9294738769531,1895.4371337890625,0.0,1320.8297119140625,0.6152431964874268,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624113082885742,0.4520115852355957,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478772640228271,0.3066021800041199,0.2914489507675171,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138129115104675,0.2682198584079742,0.1889196187257766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571526765823364,0.2160970717668533,0.2065424174070358,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412327527999878,0.201764777302742,0.9167120456695556,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677508473396301,1.0,1.0,0.0,1.0,-2.467733383178711,2.46772837638855,4.900535714114085e-06,1.9082485437393188,0.8709257245063782,0.8709257245063782,0.0,100.97430419921876,111.0,19579.69921875,-0.0,1282.6148681640625,1.0,283.1499938964844,285.0438232421875,290.560791015625,291.904052734375,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614505052566528,1.0,0.0,0.0,2.4706218242645264,2.470633029937744,4.0729202055445057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.07861328125,0.0,481.9294738769531,1895.4371337890625,0.0,1320.8297119140625,0.6152431964874268,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586943626403809,0.4594790041446686,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458348512649536,0.3092698156833648,0.2940377593040466,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.2688569128513336,0.1894204318523407,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543293237686157,0.2170876711606979,0.2075577080249786,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375521063804626,0.2017541080713272,0.9170873761177064,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714348018169403,1.0,1.0,0.0,1.0,-2.4820871353149414,2.48208236694336,4.9577051868254784e-06,1.9193660020828247,0.8731632828712463,0.8731632828712463,0.0,103.4637451171875,99.0,19681.44921875,-0.0,1310.7047119140625,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634621620178223,1.0,0.0,0.0,2.4788761138916016,2.47888731956482,4.100180603927585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.94580078125,0.0,486.2157287597656,1895.4371337890625,0.0,1335.20361328125,0.6170922517776489,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586943626403809,0.4594790041446686,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458348512649536,0.3092698156833648,0.2940377593040466,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101896047592163,0.2688569128513336,0.1894204318523407,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543293237686157,0.2170876711606979,0.2075577080249786,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375521063804626,0.2017541080713272,0.9170873761177064,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714348018169403,1.0,1.0,0.0,1.0,-2.4820871353149414,2.48208236694336,4.9577051868254784e-06,1.9193660020828247,0.8731632828712463,0.8731632828712463,0.0,103.4637451171875,99.0,19681.44921875,-0.0,1310.7047119140625,1.0,283.1499938964844,285.0472717285156,290.55242919921875,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634621620178223,1.0,0.0,0.0,2.4788761138916016,2.47888731956482,4.100180603927585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.94580078125,0.0,486.2157287597656,1895.4371337890625,0.0,1335.20361328125,0.6170922517776489,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557871460914612,0.4547134339809418,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119027018547058,0.296477735042572,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694579660892486,0.1898099780082702,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579091191291809,0.2180335372686386,0.2084125876426696,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398166060447693,0.2016747295856475,0.916562795639038,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697443544864654,1.0,1.0,0.0,1.0,-2.480179071426392,2.4801740646362305,4.950568381900666e-06,1.9181383848190308,0.8752429485321045,0.8752429485321045,0.0,102.1201629638672,87.0,19691.85546875,-0.0,1302.6627197265625,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652802228927612,1.0,0.0,0.0,2.486772060394287,2.486783266067505,4.126342787458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.85888671875,0.0,490.35205078125,1895.4371337890625,0.0,1348.2698974609375,0.6188632249832153,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557871460914612,0.4547134339809418,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509230017662048,0.3119027018547058,0.296477735042572,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134838342666626,0.2694579660892486,0.1898099780082702,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579091191291809,0.2180335372686386,0.2084125876426696,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398166060447693,0.2016747295856475,0.916562795639038,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697443544864654,1.0,1.0,0.0,1.0,-2.480179071426392,2.4801740646362305,4.950568381900666e-06,1.9181383848190308,0.8752429485321045,0.8752429485321045,0.0,102.1201629638672,87.0,19691.85546875,-0.0,1302.6627197265625,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652802228927612,1.0,0.0,0.0,2.486772060394287,2.486783266067505,4.126342787458271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.85888671875,0.0,490.35205078125,1895.4371337890625,0.0,1348.2698974609375,0.6188632249832153,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561251044273376,0.4400371015071869,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.314506858587265,0.298782467842102,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700263857841491,0.1900979131460189,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670497298240662,0.2189480066299438,0.209128588438034,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472284436225891,0.2016191184520721,0.9155246019363404,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080400466919,1.0,1.0,0.0,1.0,-2.465283393859864,2.465278387069702,4.89147396365297e-06,1.906696438789368,0.8770241737365723,0.8770241737365723,0.0,97.7425308227539,90.0,19621.052734375,-0.0,1266.0435791015625,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659588813781738,1.0,0.0,0.0,2.494041919708252,2.494053363800049,4.150504366862151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.703125,0.0,494.21685791015625,1895.4371337890625,0.0,1353.166015625,0.620503306388855,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561251044273376,0.4400371015071869,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622803688049316,0.314506858587265,0.298782467842102,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223544359207153,0.2700263857841491,0.1900979131460189,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670497298240662,0.2189480066299438,0.209128588438034,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472284436225891,0.2016191184520721,0.9155246019363404,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644080400466919,1.0,1.0,0.0,1.0,-2.465283393859864,2.465278387069702,4.89147396365297e-06,1.906696438789368,0.8770241737365723,0.8770241737365723,0.0,97.7425308227539,90.0,19621.052734375,-0.0,1266.0435791015625,1.0,283.1499938964844,285.0316772460937,290.5311279296875,291.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659588813781738,1.0,0.0,0.0,2.494041919708252,2.494053363800049,4.150504366862151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.703125,0.0,494.21685791015625,1895.4371337890625,0.0,1353.166015625,0.620503306388855,1.0,0.0,3.0,1.0,0.0
12048300,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573152303695679,0.434688538312912,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669239282608032,0.3158199787139892,0.2999571859836578,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257042765617371,0.2703171670436859,0.1902560740709304,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706692814826965,0.2194136530160904,0.209507331252098,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500812411308289,0.2016381919384002,0.9152620434761048,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629247486591339,1.0,1.0,0.0,1.0,-2.4605863094329834,2.4605815410614014,4.872566933045164e-06,1.902906060218811,0.8778943419456482,0.8778943419456482,0.0,96.19571685791016,90.0,19598.46875,-0.0,1253.8916015625,1.0,283.1499938964844,285.0263671875,290.5247497558594,291.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657192707061768,1.0,0.0,0.0,2.4973413944244385,2.497352838516236,4.161493336596323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.68212890625,0.0,496.00201416015625,1895.4371337890625,0.0,1351.436279296875,0.6212543249130249,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585513710975647,0.4310946464538574,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.870508074760437,0.3171468377113342,0.3011638224124908,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.828078031539917,0.2706170678138733,0.1904349774122238,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733361721038818,0.2198880165815353,0.2099147289991378,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520785927772522,0.2016849219799041,0.9152399301528932,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619715511798858,1.0,1.0,0.0,1.0,-2.458392858505249,2.458388090133667,4.86379803987802e-06,1.9011609554290767,0.8786661624908447,0.8786661624908447,0.0,95.19985961914062,93.0,19595.1171875,-0.0,1247.08447265625,1.0,283.1499938964844,285.0233154296875,290.5196838378906,291.8659362792969,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652357578277588,1.0,0.0,0.0,2.500662088394165,2.500673532485962,4.172567287241691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.15576171875,0.0,497.7605285644531,1895.4371337890625,0.0,1347.94970703125,0.6220000982284546,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606508851051331,0.4272783398628235,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198384940624237,0.303647518157959,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309111595153809,0.2712418138980865,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767562866210938,0.2208572030067443,0.210784375667572,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754341721534729,0.2018211334943771,0.9156116843223572,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.461416482925415,1.0,1.0,0.0,1.0,-2.4587597846984863,2.458754777908325,4.865110440732678e-06,1.90137267112732,0.8803766965866089,0.8803766965866089,0.0,94.23782348632812,96.0,19621.916015625,-0.0,1243.4959716796875,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641838550567627,1.0,0.0,0.0,2.50693941116333,2.506950855255127,4.1935422245842346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.1416015625,0.0,501.1050415039063,1895.4371337890625,0.0,1340.3819580078125,0.6234121918678284,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606508851051331,0.4272783398628235,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755443692207336,0.3198384940624237,0.303647518157959,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309111595153809,0.2712418138980865,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767562866210938,0.2208572030067443,0.210784375667572,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754341721534729,0.2018211334943771,0.9156116843223572,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.461416482925415,1.0,1.0,0.0,1.0,-2.4587597846984863,2.458754777908325,4.865110440732678e-06,1.90137267112732,0.8803766965866089,0.8803766965866089,0.0,94.23782348632812,96.0,19621.916015625,-0.0,1243.4959716796875,1.0,283.1499938964844,285.0207824707031,290.5151672363281,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641838550567627,1.0,0.0,0.0,2.50693941116333,2.506950855255127,4.1935422245842346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.1416015625,0.0,501.1050415039063,1895.4371337890625,0.0,1340.3819580078125,0.6234121918678284,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618016123771667,0.4270334839820862,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225730359554291,0.3062093257904053,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831666111946106,0.2718962728977203,0.1912840008735656,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780672907829285,0.2218477874994278,0.2117115557193756,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546607851982117,0.2019757777452469,0.9162809252738952,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622596502304077,1.0,1.0,0.0,1.0,-2.463996410369873,2.463991641998291,4.885750968242064e-06,1.9053765535354608,0.8822546005249023,0.8822546005249023,0.0,94.34477996826172,99.0,19685.705078125,-0.0,1250.232421875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636568307876587,1.0,0.0,0.0,2.5131514072418213,2.513162851333618,4.214350326492422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.52587890625,0.0,504.3916931152344,1895.4371337890625,0.0,1336.5992431640625,0.6248006820678711,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5618016123771667,0.4270334839820862,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782124519348145,0.3225730359554291,0.3062093257904053,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.831666111946106,0.2718962728977203,0.1912840008735656,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.7780672907829285,0.2218477874994278,0.2117115557193756,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546607851982117,0.2019757777452469,0.9162809252738952,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622596502304077,1.0,1.0,0.0,1.0,-2.463996410369873,2.463991641998291,4.885750968242064e-06,1.9053765535354608,0.8822546005249023,0.8822546005249023,0.0,94.34477996826172,99.0,19685.705078125,-0.0,1250.232421875,1.0,283.1499938964844,285.0219116210937,290.5169372558594,291.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636568307876587,1.0,0.0,0.0,2.5131514072418213,2.513162851333618,4.214350326492422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.52587890625,0.0,504.3916931152344,1895.4371337890625,0.0,1336.5992431640625,0.6248006820678711,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618066787719727,0.4294361472129822,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790818452835083,0.3253404200077057,0.3088303506374359,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725748419761657,0.1917695254087448,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777904868125916,0.2228526920080185,0.2126801013946533,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535035610198975,0.2021282017230987,0.917081356048584,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641202986240387,1.0,1.0,0.0,1.0,-2.472738027572632,2.47273325920105,4.920400897390209e-06,1.912109613418579,0.884412944316864,0.884412944316864,0.0,95.23971557617188,102.0,19779.32421875,-0.0,1264.55078125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663912296295166,1.0,0.0,0.0,2.51960563659668,2.519617080688477,4.236024437886954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.40966796875,0.0,507.7799072265625,1895.4371337890625,0.0,1338.4320068359375,0.6262333989143372,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618066787719727,0.4294361472129822,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790818452835083,0.3253404200077057,0.3088303506374359,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.830871045589447,0.2725748419761657,0.1917695254087448,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777904868125916,0.2228526920080185,0.2126801013946533,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535035610198975,0.2021282017230987,0.917081356048584,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641202986240387,1.0,1.0,0.0,1.0,-2.472738027572632,2.47273325920105,4.920400897390209e-06,1.912109613418579,0.884412944316864,0.884412944316864,0.0,95.23971557617188,102.0,19779.32421875,-0.0,1264.55078125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663912296295166,1.0,0.0,0.0,2.51960563659668,2.519617080688477,4.236024437886954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.40966796875,0.0,507.7799072265625,1895.4371337890625,0.0,1338.4320068359375,0.6262333989143372,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606680512428284,0.433767169713974,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.3281334936618805,0.3114962875843048,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737701416016,0.2732729315757751,0.1922837495803833,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763771414756775,0.2238668203353881,0.2136779129505157,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512952089309692,0.2022703289985656,0.9179363250732422,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667161107063293,1.0,1.0,0.0,1.0,-2.483986616134644,2.4839816093444824,4.965213975083316e-06,1.92079496383667,0.8869678378105164,0.8869678378105164,0.0,96.71705627441406,105.0,19897.9453125,-0.0,1284.48876953125,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648516058921814,1.0,0.0,0.0,2.526623010635376,2.526634454727173,4.259653110239017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.232421875,0.0,511.4407958984375,1895.4371337890625,0.0,1345.1832275390625,0.6277817487716675,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606680512428284,0.433767169713974,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786519765853882,0.3281334936618805,0.3114962875843048,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289737701416016,0.2732729315757751,0.1922837495803833,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763771414756775,0.2238668203353881,0.2136779129505157,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512952089309692,0.2022703289985656,0.9179363250732422,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393798828125,1.0,0.4667161107063293,1.0,1.0,0.0,1.0,-2.483986616134644,2.4839816093444824,4.965213975083316e-06,1.92079496383667,0.8869678378105164,0.8869678378105164,0.0,96.71705627441406,105.0,19897.9453125,-0.0,1284.48876953125,1.0,283.1499938964844,285.0316467285156,290.53143310546875,291.8877258300781,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648516058921814,1.0,0.0,0.0,2.526623010635376,2.526634454727173,4.259653110239017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.232421875,0.0,511.4407958984375,1895.4371337890625,0.0,1345.1832275390625,0.6277817487716675,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.559696614742279,0.436483770608902,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780763149261475,0.3295380771160126,0.3128429353237152,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277230858802795,0.2736281156539917,0.1925496459007263,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753580212593079,0.2243761867284774,0.2141850292682647,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499045729637146,0.2023350447416305,0.9183664917945862,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682229161262512,1.0,1.0,0.0,1.0,-2.4903130531311035,2.4903080463409424,4.990519755665446e-06,1.925684928894043,0.8884797096252441,0.8884797096252441,0.0,97.62646484375,105.0,19965.482421875,-0.0,1296.1082763671875,1.0,283.1499938964844,285.0351867675781,290.53668212890625,291.896484375,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655141115188599,1.0,0.0,0.0,2.530386686325073,2.530398368835449,4.272353351097992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.7880859375,0.0,513.4114379882812,1895.4371337890625,0.0,1349.9561767578125,0.6286122798919678,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584717988967896,0.4394991099834442,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773125410079956,0.3309473693370819,0.3141974508762359,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263158798217773,0.2739870250225067,0.1928205788135528,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.774177610874176,0.2248866111040115,0.2146965265274047,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483664155006409,0.2023935765028,0.91878741979599,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698417484760284,1.0,1.0,0.0,1.0,-2.4970085620880127,2.497003555297852,5.0173771342088e-06,1.9308624267578125,0.8901692628860474,0.8901692628860474,0.0,98.63094329833984,108.0,20038.44140625,-0.0,1308.642822265625,1.0,283.1499938964844,285.0389404296875,290.5426330566406,291.90625,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662760972976685,1.0,0.0,0.0,2.534536838531494,2.53454852104187,4.286378896267706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.802734375,0.0,515.5565185546875,1895.4371337890625,0.0,1355.457763671875,0.6295201182365417,1.0,0.0,3.0,1.0,0.0
12049020,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555361807346344,0.4462210237979889,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.3337772488594055,0.3169255554676056,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585025787354,0.2747134566307068,0.1933747231960296,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714688181877136,0.2259087115526199,0.2157291024923324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449715733528137,0.2024869620800018,0.9195699095726012,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733339846134186,1.0,1.0,0.0,1.0,-2.511208295822144,2.5112032890319824,5.074591172160581e-06,1.941848635673523,0.894119143486023,0.894119143486023,0.0,100.86788940429688,111.0,20199.0,-0.0,1335.88623046875,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680060625076294,1.0,0.0,0.0,2.5439467430114746,2.5439584255218506,4.318265780511865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.1611328125,0.0,520.4290771484375,1895.4371337890625,0.0,1367.9942626953125,0.6315760016441345,1.0,0.0,3.0,1.0,0.0
12049080,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.555361807346344,0.4462210237979889,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753727078437805,0.3337772488594055,0.3169255554676056,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231585025787354,0.2747134566307068,0.1933747231960296,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714688181877136,0.2259087115526199,0.2157291024923324,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449715733528137,0.2024869620800018,0.9195699095726012,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733339846134186,1.0,1.0,0.0,1.0,-2.511208295822144,2.5112032890319824,5.074591172160581e-06,1.941848635673523,0.894119143486023,0.894119143486023,0.0,100.86788940429688,111.0,20199.0,-0.0,1335.88623046875,1.0,283.1499938964844,285.0469970703125,290.5569152832031,291.928955078125,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680060625076294,1.0,0.0,0.0,2.5439467430114746,2.5439584255218506,4.318265780511865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.1611328125,0.0,520.4290771484375,1895.4371337890625,0.0,1367.9942626953125,0.6315760016441345,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515510439872742,0.453642874956131,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730511665344238,0.3366194665431976,0.3196742534637451,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755051612854,0.2754492163658142,0.1939420402050018,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684467434883118,0.2269304692745208,0.2167703211307525,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412856817245483,0.202542632818222,0.9202303886413574,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770761132240295,1.0,1.0,0.0,1.0,-2.526153802871704,2.526148557662964,5.135178980708588e-06,1.9534178972244265,0.8989287614822388,0.8989287614822388,0.0,103.34784698486328,99.0,20378.333984375,-0.0,1365.40673828125,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699381470680237,1.0,0.0,0.0,2.5551095008850098,2.555121421813965,4.356246279257904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.41845703125,0.0,526.2451171875,1895.4371337890625,0.0,1382.0706787109375,0.6340146660804749,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515510439872742,0.453642874956131,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730511665344238,0.3366194665431976,0.3196742534637451,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196755051612854,0.2754492163658142,0.1939420402050018,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684467434883118,0.2269304692745208,0.2167703211307525,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412856817245483,0.202542632818222,0.9202303886413574,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770761132240295,1.0,1.0,0.0,1.0,-2.526153802871704,2.526148557662964,5.135178980708588e-06,1.9534178972244265,0.8989287614822388,0.8989287614822388,0.0,103.34784698486328,99.0,20378.333984375,-0.0,1365.40673828125,1.0,283.1499938964844,285.0554504394531,290.5749816894531,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699381470680237,1.0,0.0,0.0,2.5551095008850098,2.555121421813965,4.356246279257904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.41845703125,0.0,526.2451171875,1895.4371337890625,0.0,1382.0706787109375,0.6340146660804749,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486025214195251,0.4486910104751587,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394310474395752,0.3222789466381073,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.276153028011322,0.1944014728069305,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723479270935059,0.2279130220413208,0.2176571786403656,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437918782234192,0.2025385200977325,0.9200250506401062,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754481017589569,1.0,1.0,0.0,1.0,-2.524726152420044,2.524720907211304,5.129886631038971e-06,1.9525728225708008,0.9045187830924988,0.9045187830924988,0.0,101.98675537109376,87.0,20474.3046875,-0.0,1357.7247314453125,1.0,283.1499938964844,285.05596923828125,290.5955505371094,291.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672001838684082,1.0,0.0,0.0,2.568162441253662,2.568174123764038,4.400867510412354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.88916015625,0.0,533.132568359375,1895.4371337890625,0.0,1397.1932373046875,0.6398733854293823,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486025214195251,0.4486910104751587,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787127137184143,0.3394310474395752,0.3222789466381073,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231009840965271,0.276153028011322,0.1944014728069305,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723479270935059,0.2279130220413208,0.2176571786403656,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437918782234192,0.2025385200977325,0.9200250506401062,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754481017589569,1.0,1.0,0.0,1.0,-2.524726152420044,2.524720907211304,5.129886631038971e-06,1.9525728225708008,0.9045187830924988,0.9045187830924988,0.0,101.98675537109376,87.0,20474.3046875,-0.0,1357.7247314453125,1.0,283.1499938964844,285.05596923828125,290.5955505371094,291.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672001838684082,1.0,0.0,0.0,2.568162441253662,2.568174123764038,4.400867510412354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.88916015625,0.0,533.132568359375,1895.4371337890625,0.0,1397.1932373046875,0.6398733854293823,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487374663352966,0.4337731897830963,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.3421706557273865,0.3247246146202087,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519659996033,0.2767839431762695,0.194743126630783,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821629047393799,0.2288358062505722,0.218390941619873,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516451478004456,0.2025407999753952,0.9192788600921632,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701791107654571,1.0,1.0,0.0,1.0,-2.510145902633667,2.510140895843506,5.071019586466719e-06,1.9413954019546509,0.9104503393173218,0.9104503393173218,0.0,97.6014633178711,90.0,20536.65234375,-0.0,1320.5655517578125,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738336682319641,1.0,0.0,0.0,2.615187406539917,2.615199565887451,4.563509889976558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.82666015625,0.0,561.6414184570312,1895.4371337890625,0.0,1410.6907958984375,0.6514267325401306,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487374663352966,0.4337731897830963,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912231922149658,0.3421706557273865,0.3247246146202087,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322519659996033,0.2767839431762695,0.194743126630783,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821629047393799,0.2288358062505722,0.218390941619873,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516451478004456,0.2025407999753952,0.9192788600921632,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701791107654571,1.0,1.0,0.0,1.0,-2.510145902633667,2.510140895843506,5.071019586466719e-06,1.9413954019546509,0.9104503393173218,0.9104503393173218,0.0,97.6014633178711,90.0,20536.65234375,-0.0,1320.5655517578125,1.0,283.1499938964844,285.029052734375,290.6156005859375,292.01129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738336682319641,1.0,0.0,0.0,2.615187406539917,2.615199565887451,4.563509889976558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.82666015625,0.0,561.6414184570312,1895.4371337890625,0.0,1410.6907958984375,0.6514267325401306,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497452020645142,0.4283718168735504,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962226510047913,0.3435246050357818,0.3259477913379669,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.835737943649292,0.2770805358886719,0.1949128061532974,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859795689582825,0.2292859256267547,0.2187629044055938,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546496391296387,0.2025743424892425,0.9191105961799622,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687277972698211,1.0,1.0,0.0,1.0,-2.5055623054504395,2.5055572986602783,5.0522307901701424e-06,1.9376999139785769,0.9135299921035768,0.9135299921035768,0.0,96.0620346069336,90.0,20601.16796875,-0.0,1308.2879638671875,1.0,283.1499938964844,285.0082397460937,290.6255798339844,292.0245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745273470878601,1.0,0.0,0.0,2.653446912765503,2.653459548950196,4.6980122192508134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.74658203125,0.0,585.9625244140625,1895.4371337890625,0.0,1415.820556640625,0.6580060720443726,1.0,0.0,3.0,1.0,0.0
