time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507094264030457,0.4247845113277435,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999855518341064,0.3448745608329773,0.3271830081939697,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381799459457397,0.2773689329624176,0.195089116692543,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887239456176758,0.229730486869812,0.2191484719514846,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567208409309387,0.2026232182979583,0.9191248416900636,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678015112876892,1.0,1.0,0.0,1.0,-2.5034255981445312,2.50342059135437,5.043548753747018e-06,1.936010479927063,0.9168312549591064,0.9168312549591064,0.0,95.08223724365234,93.0,20662.927734375,-0.0,1301.458984375,1.0,283.1499938964844,284.9954528808594,290.63592529296875,292.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751142144203186,1.0,0.0,0.0,2.678905725479126,2.678918600082397,4.788596470461925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.9765625,0.0,602.2568969726562,1895.4371337890625,0.0,1420.16796875,0.6669853925704956,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520581603050232,0.4211088120937347,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070960521698,0.3475625813007355,0.3296794891357422,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692049026489,0.2779231667518616,0.1954530924558639,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920559048652649,0.2305990308523178,0.2199379205703735,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589527368545532,0.2027247250080108,0.9194108843803406,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467282772064209,1.0,1.0,0.0,1.0,-2.503733396530152,2.5037283897399902,5.044701083534164e-06,1.9362037181854248,0.9238141179084778,0.9238141179084778,0.0,94.16893005371094,96.0,20852.38671875,-0.0,1297.9454345703125,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766627430915833,1.0,0.0,0.0,2.7540314197540283,2.754045009613037,5.060939543000131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.6083984375,0.0,652.7267456054688,1895.4371337890625,0.0,1431.673095703125,0.6852587461471558,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520581603050232,0.4211088120937347,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070960521698,0.3475625813007355,0.3296794891357422,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409692049026489,0.2779231667518616,0.1954530924558639,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920559048652649,0.2305990308523178,0.2199379205703735,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589527368545532,0.2027247250080108,0.9194108843803406,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.467282772064209,1.0,1.0,0.0,1.0,-2.503733396530152,2.5037283897399902,5.044701083534164e-06,1.9362037181854248,0.9238141179084778,0.9238141179084778,0.0,94.16893005371094,96.0,20852.38671875,-0.0,1297.9454345703125,1.0,283.1499938964844,284.96160888671875,290.6610717773437,292.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766627430915833,1.0,0.0,0.0,2.7540314197540283,2.754045009613037,5.060939543000131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.6083984375,0.0,652.7267456054688,1895.4371337890625,0.0,1431.673095703125,0.6852587461471558,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523038506507874,0.4211462438106537,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108170509338,0.3502345979213714,0.3321973383426666,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414514064788818,0.278452455997467,0.1958255767822265,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930210828781128,0.2314423024654388,0.2207392752170562,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590266466140747,0.2027931064367294,0.9197656512260436,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468129962682724,1.0,1.0,0.0,1.0,-2.508636713027954,2.508631706237793,5.064441211288795e-06,1.9399800300598145,0.9314530491828918,0.9314530491828918,0.0,94.34071350097656,99.0,21082.51953125,-0.0,1304.7542724609375,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1131896972656,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790598034858704,1.0,0.0,0.0,2.836935043334961,2.836949348449707,5.370220605982468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.11767578125,0.0,711.6209716796875,1895.4371337890625,0.0,1449.5787353515625,0.7053670883178711,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523038506507874,0.4211462438106537,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075108170509338,0.3502345979213714,0.3321973383426666,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414514064788818,0.278452455997467,0.1958255767822265,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930210828781128,0.2314423024654388,0.2207392752170562,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590266466140747,0.2027931064367294,0.9197656512260436,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.468129962682724,1.0,1.0,0.0,1.0,-2.508636713027954,2.508631706237793,5.064441211288795e-06,1.9399800300598145,0.9314530491828918,0.9314530491828918,0.0,94.34071350097656,99.0,21082.51953125,-0.0,1304.7542724609375,1.0,283.1499938964844,284.92803955078125,290.6896667480469,292.1131896972656,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790598034858704,1.0,0.0,0.0,2.836935043334961,2.836949348449707,5.370220605982468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.11767578125,0.0,711.6209716796875,1895.4371337890625,0.0,1449.5787353515625,0.7053670883178711,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512599349021912,0.4239325821399688,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078363180160522,0.3528893589973449,0.3347258865833282,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212881565094,0.2789617478847503,0.1962031871080398,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218804359436,0.2322626560926437,0.2215454280376434,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574605345726013,0.2028093934059143,0.9200301766395568,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699579179286957,1.0,1.0,0.0,1.0,-2.5167601108551025,2.5167551040649414,5.097291250422131e-06,1.946266531944275,0.9398113489151,0.9398113489151,0.0,95.30982971191406,102.0,21341.572265625,-0.0,1319.0216064453125,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823593974113464,1.0,0.0,0.0,2.9251959323883057,2.925210952758789,5.709567858502851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.37255859375,0.0,778.047607421875,1895.4371337890625,0.0,1474.4149169921875,0.7267245054244995,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512599349021912,0.4239325821399688,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078363180160522,0.3528893589973449,0.3347258865833282,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.840212881565094,0.2789617478847503,0.1962031871080398,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218804359436,0.2322626560926437,0.2215454280376434,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574605345726013,0.2028093934059143,0.9200301766395568,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699579179286957,1.0,1.0,0.0,1.0,-2.5167601108551025,2.5167551040649414,5.097291250422131e-06,1.946266531944275,0.9398113489151,0.9398113489151,0.0,95.30982971191406,102.0,21341.572265625,-0.0,1319.0216064453125,1.0,283.1499938964844,284.8954772949219,290.7193298339844,292.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,21265.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823593974113464,1.0,0.0,0.0,2.9251959323883057,2.925210952758789,5.709567858502851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.37255859375,0.0,778.047607421875,1895.4371337890625,0.0,1474.4149169921875,0.7267245054244995,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489499568939209,0.4287205338478088,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250324249268,0.3555267453193664,0.3372578918933868,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377615809440613,0.2794550955295563,0.1965838074684143,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901555895805359,0.233062282204628,0.222351536154747,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547221183776855,0.2027663886547088,0.9201313853263856,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724824726581573,1.0,1.0,0.0,1.0,-2.5271010398864746,2.5270957946777344,5.139285804034444e-06,1.9542803764343264,0.9489460587501526,0.9489460587501526,0.0,96.866943359375,105.0,21621.060546875,-0.0,1338.6971435546875,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863517165184021,1.0,0.0,0.0,3.017192840576172,3.017208814620972,6.074345151318994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.630859375,0.0,851.4573974609375,1895.4371337890625,0.0,1504.753173828125,0.7489402294158936,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489499568939209,0.4287205338478088,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066250324249268,0.3555267453193664,0.3372578918933868,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377615809440613,0.2794550955295563,0.1965838074684143,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901555895805359,0.233062282204628,0.222351536154747,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547221183776855,0.2027663886547088,0.9201313853263856,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724824726581573,1.0,1.0,0.0,1.0,-2.5271010398864746,2.5270957946777344,5.139285804034444e-06,1.9542803764343264,0.9489460587501526,0.9489460587501526,0.0,96.866943359375,105.0,21621.060546875,-0.0,1338.6971435546875,1.0,283.1499938964844,284.8642883300781,290.74859619140625,292.2037353515625,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863517165184021,1.0,0.0,0.0,3.017192840576172,3.017208814620972,6.074345151318994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.630859375,0.0,851.4573974609375,1895.4371337890625,0.0,1504.753173828125,0.7489402294158936,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.547379732131958,0.4316796958446502,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056116938591005,0.3568390011787414,0.3385249972343445,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362138271331787,0.2796967923641205,0.1967757642269134,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887831330299377,0.2334550023078918,0.222754493355751,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530375123023987,0.2027213424444198,0.9201096296310424,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739381074905395,1.0,1.0,0.0,1.0,-2.532866954803467,2.5328617095947266,5.162781690160045e-06,1.95875084400177,0.9537928104400636,0.9537928104400636,0.0,97.81586456298828,105.0,21776.60546875,-0.0,1350.0806884765625,1.0,283.1499938964844,284.8460693359375,290.7631530761719,292.2276611328125,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885476112365723,1.0,0.0,0.0,3.072281837463379,3.072298526763916,6.298185439845838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.39208984375,0.0,897.71142578125,1895.4371337890625,0.0,1521.571533203125,0.759464681148529,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455589890480042,0.4349474906921386,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043920636177064,0.3581472039222717,0.3397887051105499,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344977498054504,0.2799355983734131,0.1969661265611648,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872306704521179,0.2338432818651199,0.2231546342372894,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511875033378601,0.2026598751544952,0.9200235605239868,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754939079284668,1.0,1.0,0.0,1.0,-2.538917064666748,2.538912057876587,5.187495389691321e-06,1.963442087173462,0.9585459232330322,0.9585459232330322,0.0,98.859619140625,108.0,21914.46484375,-0.0,1362.28466796875,1.0,283.1499938964844,284.83465576171875,290.77703857421875,292.2497863769531,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907827258110046,1.0,0.0,0.0,3.1116857528686523,3.111702680587769,6.460778081418539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.46826171875,0.0,931.4474487304688,1895.4371337890625,0.0,1538.7850341796875,0.771720290184021,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412458777427673,0.4421865046024322,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015528559684752,0.3607523143291473,0.3423154950141907,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216763496399,0.2804062068462372,0.1973491907119751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837521433830261,0.2346081733703613,0.2239530384540558,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471463680267334,0.2024883180856704,0.9196789264678956,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788351953029632,1.0,1.0,0.0,1.0,-2.551656007766724,2.5516507625579834,5.239723577687983e-06,1.9733184576034544,0.9675394892692566,0.9675394892692566,0.0,101.17357635498048,96.0,22215.826171875,-0.0,1388.6611328125,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954478621482849,1.0,0.0,0.0,3.206580638885498,3.2065987586975098,6.860846042400226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.60205078125,0.0,1016.8772583007812,1895.4371337890625,0.0,1575.0150146484375,0.7946164608001709,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412458777427673,0.4421865046024322,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015528559684752,0.3607523143291473,0.3423154950141907,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307216763496399,0.2804062068462372,0.1973491907119751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837521433830261,0.2346081733703613,0.2239530384540558,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471463680267334,0.2024883180856704,0.9196789264678956,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788351953029632,1.0,1.0,0.0,1.0,-2.551656007766724,2.5516507625579834,5.239723577687983e-06,1.9733184576034544,0.9675394892692566,0.9675394892692566,0.0,101.17357635498048,96.0,22215.826171875,-0.0,1388.6611328125,1.0,283.1499938964844,284.8071594238281,290.80474853515625,292.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954478621482849,1.0,0.0,0.0,3.206580638885498,3.2065987586975098,6.860846042400226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.60205078125,0.0,1016.8772583007812,1895.4371337890625,0.0,1575.0150146484375,0.7946164608001709,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376322269439697,0.4370902478694916,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633041083812713,0.3446797132492065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340772390365601,0.2808319330215454,0.1976169347763061,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876341342926025,0.2353231757879257,0.2245894819498062,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495737671852112,0.2022341787815094,0.9183753132820128,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768503308296203,1.0,1.0,0.0,1.0,-2.547915458679199,2.547910213470459,5.224910637480207e-06,1.9706958532333367,0.976257026195526,0.976257026195526,0.0,99.73043823242188,84.0,22406.849609375,-0.0,1377.5633544921875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999860405921936,1.0,0.0,0.0,3.300884485244751,3.300903558731079,7.270327841979451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.23388671875,0.0,1106.87060546875,1895.4371337890625,0.0,1610.64306640625,0.8173730969429016,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376322269439697,0.4370902478694916,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.907421052455902,0.3633041083812713,0.3446797132492065,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340772390365601,0.2808319330215454,0.1976169347763061,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876341342926025,0.2353231757879257,0.2245894819498062,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495737671852112,0.2022341787815094,0.9183753132820128,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768503308296203,1.0,1.0,0.0,1.0,-2.547915458679199,2.547910213470459,5.224910637480207e-06,1.9706958532333367,0.976257026195526,0.976257026195526,0.0,99.73043823242188,84.0,22406.849609375,-0.0,1377.5633544921875,1.0,283.1499938964844,284.7743530273437,290.8303527832031,292.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999860405921936,1.0,0.0,0.0,3.300884485244751,3.300903558731079,7.270327841979451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.23388671875,0.0,1106.87060546875,1895.4371337890625,0.0,1610.64306640625,0.8173730969429016,1.0,0.0,3.0,1.0,0.0
12050460,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371763706207275,0.4219103157520294,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581914901732,0.3658143877983093,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436216711997986,0.2812245190143585,0.1977830827236175,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978540062904358,0.2360080182552337,0.2250890731811523,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577143311500549,0.2020119428634643,0.9165799021720886,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712418019771576,1.0,1.0,0.0,1.0,-2.5309934616088867,2.5309882164001465,5.155928647582186e-06,1.957697868347168,0.9845601320266724,0.9845601320266724,0.0,95.29826354980467,87.0,22494.82421875,-0.0,1336.83154296875,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032880783081055,1.0,0.0,0.0,3.3938148021698,3.393834590911865,7.685454761485744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.96240234375,0.0,1200.6988525390625,1895.4371337890625,0.0,1636.798095703125,0.8398083448410034,1.0,0.0,3.0,1.0,0.0
12050520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371763706207275,0.4219103157520294,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218581914901732,0.3658143877983093,0.3468976020812988,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436216711997986,0.2812245190143585,0.1977830827236175,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978540062904358,0.2360080182552337,0.2250890731811523,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577143311500549,0.2020119428634643,0.9165799021720886,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712418019771576,1.0,1.0,0.0,1.0,-2.5309934616088867,2.5309882164001465,5.155928647582186e-06,1.957697868347168,0.9845601320266724,0.9845601320266724,0.0,95.29826354980467,87.0,22494.82421875,-0.0,1336.83154296875,1.0,283.1499938964844,284.7362976074219,290.8507385253906,292.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032880783081055,1.0,0.0,0.0,3.3938148021698,3.393834590911865,7.685454761485744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.96240234375,0.0,1200.6988525390625,1895.4371337890625,0.0,1636.798095703125,0.8398083448410034,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387036800384521,0.4126122295856476,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322727918624878,0.3683569133281708,0.3491857051849365,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529361724854,0.2816451489925384,0.1980009973049163,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046720027923584,0.2367259263992309,0.225663885474205,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630338072776794,0.2019351124763488,0.9156317710876464,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685588479042053,1.0,1.0,0.0,1.0,-2.522368192672729,2.5223631858825684,5.120418791193515e-06,1.950803518295288,0.9925745725631714,0.9925745725631714,0.0,92.6990737915039,90.0,22629.037109375,-0.0,1314.8138427734375,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.39068603515625,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051073312759399,1.0,0.0,0.0,3.4849722385406494,3.4849932193756104,8.103860409391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.18115234375,0.0,1297.8131103515625,1895.4371337890625,0.0,1651.2900390625,0.8618243932723999,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387036800384521,0.4126122295856476,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322727918624878,0.3683569133281708,0.3491857051849365,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499529361724854,0.2816451489925384,0.1980009973049163,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046720027923584,0.2367259263992309,0.225663885474205,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630338072776794,0.2019351124763488,0.9156317710876464,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685588479042053,1.0,1.0,0.0,1.0,-2.522368192672729,2.5223631858825684,5.120418791193515e-06,1.950803518295288,0.9925745725631714,0.9925745725631714,0.0,92.6990737915039,90.0,22629.037109375,-0.0,1314.8138427734375,1.0,283.1499938964844,284.7033386230469,290.87030029296875,292.39068603515625,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051073312759399,1.0,0.0,0.0,3.4849722385406494,3.4849932193756104,8.103860409391928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.18115234375,0.0,1297.8131103515625,1895.4371337890625,0.0,1651.2900390625,0.8618243932723999,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393136739730835,0.4100748896598816,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357320070266724,0.3696471154689789,0.3503702282905578,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518354892730713,0.2818695306777954,0.1981368362903595,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067590594291687,0.2370988577604293,0.2259879112243652,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.76455157995224,0.201932668685913,0.9154662489891052,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679672420024872,1.0,1.0,0.0,1.0,-2.5210936069488525,2.5210883617401123,5.1151459956599865e-06,1.9497665166854856,0.9965052008628844,0.9965052008628844,0.0,92.03543090820312,90.0,22726.25390625,-0.0,1310.3712158203125,1.0,283.1499938964844,284.68682861328125,290.8822937011719,292.4072570800781,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058712244033813,1.0,0.0,0.0,3.537838220596313,3.537859916687012,8.351591418431781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.26611328125,0.0,1356.66650390625,1895.4371337890625,0.0,1657.392333984375,0.8718189597129822,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397024154663086,0.4086092710494995,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382634162902832,0.3709484338760376,0.3515736758708954,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530302047729492,0.2821023166179657,0.1982847452163696,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081386089324951,0.2374793887138366,0.2263284176588058,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654472589492798,0.2019402682781219,0.915409505367279,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.467789351940155,1.0,1.0,0.0,1.0,-2.521294593811035,2.521289587020874,5.115869043947896e-06,1.9498746395111084,1.0,1.0,0.0,91.6844482421875,93.0,22817.650390625,-0.0,1309.1153564453125,1.0,283.1499938964844,284.6768493652344,290.8951110839844,292.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,28819.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70668625831604,1.0,0.0,0.0,3.5742897987365723,3.5743117332458496,8.524576173840615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.80517578125,0.0,1397.944580078125,1895.4371337890625,0.0,1663.9140625,0.8833974003791809,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396777987480164,0.4083217680454254,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410265684127808,0.3735783100128174,0.3540348410606384,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536885380744934,0.2825905978679657,0.1986166536808014,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091899156570435,0.2382596433162689,0.227055013179779,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656487226486206,0.2019623667001724,0.9154882431030272,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.468439519405365,1.0,1.0,0.0,1.0,-2.525268793106079,2.525263786315918,5.131829311721958e-06,1.952858805656433,1.0,1.0,0.0,91.74411010742188,96.0,23035.7734375,-0.0,1314.3380126953125,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,30126.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088616490364075,1.0,0.0,0.0,3.655908584594727,3.65593147277832,8.918337925933884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.72607421875,0.0,1495.7314453125,1895.4371337890625,0.0,1681.3773193359375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396777987480164,0.4083217680454254,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410265684127808,0.3735783100128174,0.3540348410606384,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536885380744934,0.2825905978679657,0.1986166536808014,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091899156570435,0.2382596433162689,0.227055013179779,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656487226486206,0.2019623667001724,0.9154882431030272,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.468439519405365,1.0,1.0,0.0,1.0,-2.525268793106079,2.525263786315918,5.131829311721958e-06,1.952858805656433,1.0,1.0,0.0,91.74411010742188,96.0,23035.7734375,-0.0,1314.3380126953125,1.0,283.1499938964844,284.6566162109375,290.9231872558594,292.46441650390625,293.1499938964844,293.1499938964844,283.1499938964844,30126.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088616490364075,1.0,0.0,0.0,3.655908584594727,3.65593147277832,8.918337925933884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.72607421875,0.0,1495.7314453125,1895.4371337890625,0.0,1681.3773193359375,0.9033054709434508,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385110974311829,0.4108078777790069,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413925409317015,0.3762401044368744,0.3565539121627807,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525276184082031,0.2831093072891235,0.1989895850419998,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084755539894104,0.2390630692243576,0.2278308123350143,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641547322273254,0.2019743919372558,0.9156708717346193,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701261520385742,1.0,1.0,0.0,1.0,-2.53287935256958,2.532874345779419,5.162627530808095e-06,1.958656311035156,1.0,1.0,0.0,92.59949493408205,99.0,23276.384765625,-0.0,1327.5772705078125,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117916345596313,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.0712890625,0.0,1589.6746826171875,1895.4371337890625,0.0,1705.024169921875,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385110974311829,0.4108078777790069,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413925409317015,0.3762401044368744,0.3565539121627807,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525276184082031,0.2831093072891235,0.1989895850419998,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084755539894104,0.2390630692243576,0.2278308123350143,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641547322273254,0.2019743919372558,0.9156708717346193,285.5370483398437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701261520385742,1.0,1.0,0.0,1.0,-2.53287935256958,2.532874345779419,5.162627530808095e-06,1.958656311035156,1.0,1.0,0.0,92.59949493408205,99.0,23276.384765625,-0.0,1327.5772705078125,1.0,283.1499938964844,284.6415100097656,290.95147705078125,292.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117916345596313,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.0712890625,0.0,1589.6746826171875,1895.4371337890625,0.0,1705.024169921875,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362353920936584,0.4153346419334411,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272965431212,0.3789231777191162,0.3591150641441345,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500733375549316,0.2836521565914154,0.1993950605392456,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064692616462708,0.2398830950260162,0.2286436259746551,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614361047744751,0.2019613683223724,0.9158502817153932,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725628495216369,1.0,1.0,0.0,1.0,-2.5430729389190674,2.5430679321289062,5.204076387599344e-06,1.966447591781616,1.0,1.0,0.0,94.04759216308594,102.0,23533.02734375,-0.0,1346.73388671875,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5492248535156,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153412103652954,1.0,0.0,0.0,3.801494836807251,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.04443359375,0.0,1681.6322021484375,1895.4371337890625,0.0,1733.8621826171875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362353920936584,0.4153346419334411,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400272965431212,0.3789231777191162,0.3591150641441345,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500733375549316,0.2836521565914154,0.1993950605392456,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064692616462708,0.2398830950260162,0.2286436259746551,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614361047744751,0.2019613683223724,0.9158502817153932,285.53668212890625,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725628495216369,1.0,1.0,0.0,1.0,-2.5430729389190674,2.5430679321289062,5.204076387599344e-06,1.966447591781616,1.0,1.0,0.0,94.04759216308594,102.0,23533.02734375,-0.0,1346.73388671875,1.0,283.1499938964844,284.6297912597656,290.9783935546875,292.5492248535156,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153412103652954,1.0,0.0,0.0,3.801494836807251,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.04443359375,0.0,1681.6322021484375,1895.4371337890625,0.0,1733.8621826171875,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329572558403015,0.4213464856147766,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377727508544,0.3816182315349579,0.3617042899131775,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467466235160828,0.2842121720314026,0.1998247355222702,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035256862640381,0.240713357925415,0.2294825166463852,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578757405281067,0.2019124329090118,0.9159515500068665,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755347073078155,1.0,1.0,0.0,1.0,-2.555051803588867,2.555046558380127,5.253019935480552e-06,1.9756138324737549,1.0,1.0,0.0,95.93985748291016,105.0,23800.353515625,-0.0,1370.255859375,1.0,283.1499938964844,284.62042236328125,291.0033264160156,292.5905456542969,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192983627319336,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.54052734375,0.0,1772.7098388671875,1895.4371337890625,0.0,1766.25244140625,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329572558403015,0.4213464856147766,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374377727508544,0.3816182315349579,0.3617042899131775,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467466235160828,0.2842121720314026,0.1998247355222702,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035256862640381,0.240713357925415,0.2294825166463852,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578757405281067,0.2019124329090118,0.9159515500068665,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755347073078155,1.0,1.0,0.0,1.0,-2.555051803588867,2.555046558380127,5.253019935480552e-06,1.9756138324737549,1.0,1.0,0.0,95.93985748291016,105.0,23800.353515625,-0.0,1370.255859375,1.0,283.1499938964844,284.62042236328125,291.0033264160156,292.5905456542969,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192983627319336,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.54052734375,0.0,1772.7098388671875,1895.4371337890625,0.0,1766.25244140625,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5308232307434082,0.4248277246952057,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357388019561768,0.3828806281089782,0.3629819452762604,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448048830032349,0.2844195663928985,0.2000308185815811,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017560243606567,0.2410736232995987,0.2298934906721115,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558275461196899,0.2018225044012069,0.9158921241760254,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771658480167389,1.0,1.0,0.0,1.0,-2.5614399909973145,2.561434745788574,5.279228844301542e-06,1.980508804321289,1.0,1.0,0.0,97.0281219482422,105.0,24133.814453125,-0.0,1383.228271484375,1.0,283.0647888183594,284.5491638183594,291.03961181640625,292.67144775390625,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725077748298645,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.626953125,0.0,1819.4049072265625,1895.4371337890625,0.0,1814.00048828125,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282785892486572,0.4287905097007751,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.933535635471344,0.38404181599617,0.3641443848609924,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424940705299377,0.284536212682724,0.2001621723175048,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996072769165039,0.2413612604141235,0.2302282750606537,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534377574920654,0.2016509175300598,0.9154552817344666,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788518249988556,1.0,1.0,0.0,1.0,-2.567633628845215,2.5676281452178955,5.304700607666746e-06,1.9852538108825684,1.0,1.0,0.0,98.2398452758789,93.0,24267.564453125,-0.0,1396.5478515625,1.0,283.052001953125,284.53094482421875,291.0470275878906,292.6750793457031,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292242646217346,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.32568359375,0.0,1849.5086669921875,1895.4371337890625,0.0,1848.5721435546875,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
