time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226549506187439,0.4250919222831726,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.93831604719162,0.3855867385864258,0.3658089935779571,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702791213989,0.2840776145458221,0.1999805271625518,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021823167800903,0.2413844913244247,0.2303936779499054,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546741962432861,0.2007684260606765,0.9121647477149964,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.476711094379425,1.0,1.0,0.0,1.0,-2.56124210357666,2.561236619949341,5.278682692733128e-06,1.9804911613464355,1.0,1.0,0.0,97.09392547607422,81.0,24984.19140625,-0.0,1383.2462158203125,1.0,282.7560119628906,284.2695007324219,291.1065368652344,292.81219482421875,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500842809677124,1.0,0.0,0.0,3.953338384628296,3.9533650875091553,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.64453125,0.0,1891.2977294921875,1895.4371337890625,0.0,2026.18017578125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226549506187439,0.4250919222831726,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.93831604719162,0.3855867385864258,0.3658089935779571,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445702791213989,0.2840776145458221,0.1999805271625518,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021823167800903,0.2413844913244247,0.2303936779499054,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546741962432861,0.2007684260606765,0.9121647477149964,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366943359375,1.0,0.476711094379425,1.0,1.0,0.0,1.0,-2.56124210357666,2.561236619949341,5.278682692733128e-06,1.9804911613464355,1.0,1.0,0.0,97.09392547607422,81.0,24984.19140625,-0.0,1383.2462158203125,1.0,282.7560119628906,284.2695007324219,291.1065368652344,292.81219482421875,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500842809677124,1.0,0.0,0.0,3.953338384628296,3.9533650875091553,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.64453125,0.0,1891.2977294921875,1895.4371337890625,0.0,2026.18017578125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186750292778015,0.4126449823379516,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496864676475524,0.3864336013793945,0.3666160404682159,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516235947608948,0.2829968333244324,0.1992252916097641,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096964359283447,0.240871712565422,0.2298938035964965,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603145837783813,0.1993926465511322,0.9058594107627868,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706615209579468,1.0,1.0,0.0,1.0,-2.53818416595459,2.5381789207458496,5.184035671845777e-06,1.9626398086547847,1.0,1.0,0.0,93.22136688232422,84.0,25666.763671875,-0.0,1336.9407958984375,1.0,282.4559936523437,284.00396728515625,291.1148376464844,292.8732604980469,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679996490478516,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.41943359375,0.0,1916.5025634765625,1895.4371337890625,0.0,2183.095458984375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186750292778015,0.4126449823379516,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496864676475524,0.3864336013793945,0.3666160404682159,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516235947608948,0.2829968333244324,0.1992252916097641,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096964359283447,0.240871712565422,0.2298938035964965,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603145837783813,0.1993926465511322,0.9058594107627868,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706615209579468,1.0,1.0,0.0,1.0,-2.53818416595459,2.5381789207458496,5.184035671845777e-06,1.9626398086547847,1.0,1.0,0.0,93.22136688232422,84.0,25666.763671875,-0.0,1336.9407958984375,1.0,282.4559936523437,284.00396728515625,291.1148376464844,292.8732604980469,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679996490478516,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.41943359375,0.0,1916.5025634765625,1895.4371337890625,0.0,2183.095458984375,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051660,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157188773155212,0.4066328108310699,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552860856056212,0.3870142698287964,0.3671548366546631,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544018268585205,0.281689316034317,0.1983037889003753,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127673864364624,0.2401396036148071,0.2291869670152664,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620647549629211,0.1978761851787567,0.8989044427871704,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672586619853973,1.0,1.0,0.0,1.0,-2.52128005027771,2.5212748050689697,5.1145611905667465e-06,1.949227213859558,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.419921875,-0.0,1306.917724609375,1.0,282.1558837890625,283.7486877441406,291.11492919921875,292.9200439453125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818207144737244,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1787109375,0.0,1928.64697265625,1895.4371337890625,0.0,2306.5029296875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157188773155212,0.4066328108310699,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552860856056212,0.3870142698287964,0.3671548366546631,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544018268585205,0.281689316034317,0.1983037889003753,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127673864364624,0.2401396036148071,0.2291869670152664,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620647549629211,0.1978761851787567,0.8989044427871704,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672586619853973,1.0,1.0,0.0,1.0,-2.52128005027771,2.5212748050689697,5.1145611905667465e-06,1.949227213859558,0.996601104736328,0.996601104736328,0.0,91.17882537841795,102.0,26471.419921875,-0.0,1306.917724609375,1.0,282.1558837890625,283.7486877441406,291.11492919921875,292.9200439453125,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818207144737244,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.1787109375,0.0,1928.64697265625,1895.4371337890625,0.0,2306.5029296875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097142457962036,0.4195156395435333,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449260234832764,0.3874709904193878,0.3677309155464172,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446707725524902,0.2802858352661133,0.1974310874938964,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035986423492432,0.2393092960119247,0.2285460233688354,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525546550750732,0.1962624341249466,0.892407238483429,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711249470710754,1.0,1.0,0.0,1.0,-2.527799129486084,2.527793884277344,5.140169378137216e-06,1.9538259506225584,0.9902724623680116,0.9902724623680116,0.0,94.5328369140625,105.0,27514.650390625,-0.0,1329.5247802734375,1.0,281.8558959960937,283.5111999511719,291.1251525878906,292.98455810546875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794276237487793,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.64404296875,0.0,1928.0068359375,1895.4371337890625,0.0,2419.213623046875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097142457962036,0.4195156395435333,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449260234832764,0.3874709904193878,0.3677309155464172,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.8446707725524902,0.2802858352661133,0.1974310874938964,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035986423492432,0.2393092960119247,0.2285460233688354,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525546550750732,0.1962624341249466,0.892407238483429,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711249470710754,1.0,1.0,0.0,1.0,-2.527799129486084,2.527793884277344,5.140169378137216e-06,1.9538259506225584,0.9902724623680116,0.9902724623680116,0.0,94.5328369140625,105.0,27514.650390625,-0.0,1329.5247802734375,1.0,281.8558959960937,283.5111999511719,291.1251525878906,292.98455810546875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794276237487793,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.64404296875,0.0,1928.0068359375,1895.4371337890625,0.0,2419.213623046875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048758387565613,0.4265414178371429,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.939268946647644,0.3876666724681854,0.3680284023284912,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396679759025574,0.2795618176460266,0.1970044076442718,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986542582511902,0.238863319158554,0.228225752711296,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476368546485901,0.1953702270984649,0.8889724612236023,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727904200553894,1.0,1.0,0.0,1.0,-2.531583070755005,2.531578063964844,5.15568444825476e-06,1.9568105936050413,0.985620379447937,0.985620379447937,0.0,96.42438507080078,105.0,28491.93359375,-0.0,1342.447265625,1.0,281.59326171875,283.32354736328125,291.16656494140625,293.13018798828125,293.1499938964844,293.1499938964844,281.54998779296875,36201.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039861917495728,1.0,0.0,0.0,3.9721360206604,3.972163200378418,1.052789343702898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.07373046875,0.0,1923.6060791015625,1895.4371337890625,0.0,2507.926025390625,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994335472583771,0.4333094954490661,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337578415870668,0.3877905607223511,0.3682079613208771,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348724246025085,0.2787817716598511,0.1965067535638809,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938706278800964,0.2383646517992019,0.2278240174055099,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428690195083618,0.1943795382976532,0.8849855661392212,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140625,1.0,0.474403977394104,1.0,1.0,0.0,1.0,-2.5340609550476074,2.534055709838867,5.16569798492128e-06,1.9586848020553589,0.9815699458122252,0.9815699458122252,0.0,98.23087310791016,108.0,28627.345703125,-0.0,1353.3841552734375,1.0,281.5558166503906,283.2828063964844,291.14630126953125,293.0717468261719,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808269739151001,1.0,0.0,0.0,3.965567827224731,3.965595245361328,1.0493106401554542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.681640625,0.0,1915.93359375,1895.4371337890625,0.0,2547.2685546875,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953227639198304,0.4876240193843841,0.4416031837463379,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202467799186708,0.3879235684871673,0.3685613870620727,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236757516860962,0.2771535515785217,0.195530816912651,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825362682342529,0.2372867465019226,0.2270222157239914,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318366765975952,0.1921962052583694,0.8764037489891052,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771822988986969,1.0,1.0,0.0,1.0,-2.5319902896881104,2.53198504447937,5.157519808562938e-06,1.957215428352356,0.9703558683395386,0.9703558683395386,0.0,102.61367797851562,111.0,29650.779296875,-0.0,1369.677490234375,1.0,281.2560119628906,283.05426025390625,291.1629943847656,293.1546325683594,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232415914535522,1.0,0.0,0.0,3.946047306060791,3.9460742473602295,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.98193359375,0.0,1892.59912109375,1895.4371337890625,0.0,2685.62646484375,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269592285156,0.9953227639198304,0.4876240193843841,0.4416031837463379,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202467799186708,0.3879235684871673,0.3685613870620727,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236757516860962,0.2771535515785217,0.195530816912651,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825362682342529,0.2372867465019226,0.2270222157239914,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318366765975952,0.1921962052583694,0.8764037489891052,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771822988986969,1.0,1.0,0.0,1.0,-2.5319902896881104,2.53198504447937,5.157519808562938e-06,1.957215428352356,0.9703558683395386,0.9703558683395386,0.0,102.61367797851562,111.0,29650.779296875,-0.0,1369.677490234375,1.0,281.2560119628906,283.05426025390625,291.1629943847656,293.1546325683594,293.1499938964844,293.1499938964844,280.95001220703125,36549.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232415914535522,1.0,0.0,0.0,3.946047306060791,3.9460742473602295,1.0390054967501785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.98193359375,0.0,1892.59912109375,1895.4371337890625,0.0,2685.62646484375,0.9721145629882812,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753389358520508,0.4787787497043609,0.4331085085868835,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025496244430542,0.3877852857112884,0.3687602579593658,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084648251533508,0.2753224372863769,0.1944867074489593,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675831317901611,0.2360098212957382,0.2261275053024292,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174429893493652,0.1897996515035629,0.8670592308044434,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783105552196502,1.0,1.0,0.0,1.0,-2.508502960205078,2.508497953414917,5.062096079200273e-06,1.938951015472412,0.95631742477417,0.95631742477417,0.0,108.54998016357422,114.0,30437.98046875,-0.0,1365.320556640625,1.0,280.9561462402344,282.8157958984375,291.1680908203125,293.2136535644531,293.1499938964844,293.1499938964844,280.6499938964844,36820.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372111320495605,1.0,0.0,0.0,3.9166901111602783,3.9167168140411377,1.0236033176624917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.30712890625,0.0,1857.1929931640625,1895.4371337890625,0.0,2815.670166015625,0.9656538367271424,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753389358520508,0.4787787497043609,0.4331085085868835,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025496244430542,0.3877852857112884,0.3687602579593658,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084648251533508,0.2753224372863769,0.1944867074489593,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675831317901611,0.2360098212957382,0.2261275053024292,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174429893493652,0.1897996515035629,0.8670592308044434,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783105552196502,1.0,1.0,0.0,1.0,-2.508502960205078,2.508497953414917,5.062096079200273e-06,1.938951015472412,0.95631742477417,0.95631742477417,0.0,108.54998016357422,114.0,30437.98046875,-0.0,1365.320556640625,1.0,280.9561462402344,282.8157958984375,291.1680908203125,293.2136535644531,293.1499938964844,293.1499938964844,280.6499938964844,36820.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372111320495605,1.0,0.0,0.0,3.9166901111602783,3.9167168140411377,1.0236033176624917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.30712890625,0.0,1857.1929931640625,1895.4371337890625,0.0,2815.670166015625,0.9656538367271424,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958282709121704,0.4715716540813446,0.4266799092292785,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907776474952698,0.3874857127666473,0.3687237203121185,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796363353729248,0.2733871936798095,0.1933109611272812,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567840218544006,0.2346293032169342,0.2250573486089706,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056111693382263,0.1874448657035827,0.8574420809745789,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787174165248871,1.0,1.0,0.0,1.0,-2.4864814281463623,2.486476421356201,4.973341219738359e-06,1.921769380569458,0.9396100044250488,0.9396100044250488,0.0,113.10775756835938,117.0,31240.9609375,-0.0,1356.982666015625,1.0,280.6564025878906,282.5848999023437,291.1679992675781,293.2629699707031,293.1499938964844,293.1499938964844,280.3500061035156,37129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492554426193237,1.0,0.0,0.0,3.875979661941528,3.8760061264038086,1.002435055852402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89306640625,0.0,1808.3902587890625,1895.4371337890625,0.0,2928.297607421875,0.9566737413406372,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.958282709121704,0.4715716540813446,0.4266799092292785,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907776474952698,0.3874857127666473,0.3687237203121185,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.796363353729248,0.2733871936798095,0.1933109611272812,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567840218544006,0.2346293032169342,0.2250573486089706,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056111693382263,0.1874448657035827,0.8574420809745789,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787174165248871,1.0,1.0,0.0,1.0,-2.4864814281463623,2.486476421356201,4.973341219738359e-06,1.921769380569458,0.9396100044250488,0.9396100044250488,0.0,113.10775756835938,117.0,31240.9609375,-0.0,1356.982666015625,1.0,280.6564025878906,282.5848999023437,291.1679992675781,293.2629699707031,293.1499938964844,293.1499938964844,280.3500061035156,37129.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492554426193237,1.0,0.0,0.0,3.875979661941528,3.8760061264038086,1.002435055852402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89306640625,0.0,1808.3902587890625,1895.4371337890625,0.0,2928.297607421875,0.9566737413406372,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425661563873292,0.4646737575531006,0.4206669330596924,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812872767448425,0.387079119682312,0.3685497045516968,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862383127212524,0.2713932991027832,0.192067876458168,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480427026748657,0.2331856936216354,0.2238924354314804,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952005624771118,0.1851437240839004,0.8479493856430054,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787177443504333,1.0,1.0,0.0,1.0,-2.464749574661255,2.464744806289673,4.886566784989554e-06,1.9048261642456048,0.9202709794044496,0.9202709794044496,0.0,116.97756958007812,120.0,32034.19140625,-0.0,1346.1875,1.0,280.3567199707031,282.3618469238281,291.16925048828125,293.3129272460937,293.1499938964844,293.1499938964844,280.04998779296875,37491.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603245615959167,1.0,0.0,0.0,3.8219809532165527,3.822006940841675,9.746985369929462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.20849609375,0.0,1744.73779296875,1895.4371337890625,0.0,3032.048828125,0.9447618722915648,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425661563873292,0.4646737575531006,0.4206669330596924,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812872767448425,0.387079119682312,0.3685497045516968,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862383127212524,0.2713932991027832,0.192067876458168,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480427026748657,0.2331856936216354,0.2238924354314804,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952005624771118,0.1851437240839004,0.8479493856430054,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787177443504333,1.0,1.0,0.0,1.0,-2.464749574661255,2.464744806289673,4.886566784989554e-06,1.9048261642456048,0.9202709794044496,0.9202709794044496,0.0,116.97756958007812,120.0,32034.19140625,-0.0,1346.1875,1.0,280.3567199707031,282.3618469238281,291.16925048828125,293.3129272460937,293.1499938964844,293.1499938964844,280.04998779296875,37491.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603245615959167,1.0,0.0,0.0,3.8219809532165527,3.822006940841675,9.746985369929462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.20849609375,0.0,1744.73779296875,1895.4371337890625,0.0,3032.048828125,0.9447618722915648,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352234601974488,0.4612870216369629,0.4177616536617279,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771912455558777,0.3868621587753296,0.3684605360031128,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817682027816772,0.2703989148139953,0.1914523541927337,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442415952682495,0.2324601709842682,0.223307654261589,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905296444892883,0.184019073843956,0.843322217464447,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786323010921478,1.0,1.0,0.0,1.0,-2.454150676727295,2.454145669937134,4.844525847147452e-06,1.896560549736023,0.909067690372467,0.909067690372467,0.0,118.72232055664062,120.0,32832.97265625,-0.0,1340.3671875,1.0,280.0971984863281,282.18505859375,291.19757080078125,293.4375915527344,293.1499938964844,293.1499938964844,280.04998779296875,37706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682238459587097,1.0,0.0,0.0,3.789468050003052,3.789493560791016,9.581858648743946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6318359375,0.0,1707.1993408203125,1895.4371337890625,0.0,3106.14892578125,0.9375685453414916,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278100728988647,0.4578635096549988,0.4147425293922424,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731300234794617,0.3865888714790344,0.3682772517204284,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773309946060181,0.2693647146224975,0.1907855421304702,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404941916465759,0.2316998541355133,0.2226681411266327,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.685897171497345,0.1828768253326416,0.838556170463562,283.4283142089844,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784861505031585,1.0,1.0,0.0,1.0,-2.443007707595825,2.443002939224243,4.800549049832625e-06,1.88788104057312,0.8983734250068665,0.8983734250068665,0.0,120.46953582763672,123.0,32761.951171875,-0.0,1333.9200439453125,1.0,280.0570373535156,282.1454162597656,291.1692810058594,293.3587341308594,293.1499938964844,293.1499938964844,279.75,37916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706759214401245,1.0,0.0,0.0,3.752230882644653,3.752256155014038,9.394472044732538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.09130859375,0.0,1664.6492919921875,1895.4371337890625,0.0,3129.15087890625,0.9294001460075378,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142037034034728,0.4511214196681976,0.4088674485683441,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658644556999207,0.3860330283641815,0.3679285943508148,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692755460739136,0.267315536737442,0.1894799917936325,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337122559547424,0.2301875948905944,0.2214053869247436,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773837208747864,0.1806392818689346,0.8292478322982788,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781281650066376,1.0,1.0,0.0,1.0,-2.421261787414551,2.4212570190429688,4.715309387393063e-06,1.8709360361099243,0.8740264177322388,0.8740264177322388,0.0,123.73683166503906,126.0,33413.421875,0.0,1320.85888671875,1.0,279.7577514648437,281.9385681152344,291.166259765625,293.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,38414.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801910877227783,1.0,0.0,0.0,3.663853168487549,3.663877725601196,8.957140948950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.6171875,0.0,1566.76708984375,1895.4371337890625,0.0,3218.371337890625,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142037034034728,0.4511214196681976,0.4088674485683441,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658644556999207,0.3860330283641815,0.3679285943508148,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692755460739136,0.267315536737442,0.1894799917936325,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337122559547424,0.2301875948905944,0.2214053869247436,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773837208747864,0.1806392818689346,0.8292478322982788,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781281650066376,1.0,1.0,0.0,1.0,-2.421261787414551,2.4212570190429688,4.715309387393063e-06,1.8709360361099243,0.8740264177322388,0.8740264177322388,0.0,123.73683166503906,126.0,33413.421875,0.0,1320.85888671875,1.0,279.7577514648437,281.9385681152344,291.166259765625,293.3974609375,293.1499938964844,293.1499938964844,280.04998779296875,38414.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801910877227783,1.0,0.0,0.0,3.663853168487549,3.663877725601196,8.957140948950837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.6171875,0.0,1566.76708984375,1895.4371337890625,0.0,3218.371337890625,0.9099950790405272,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048409461975098,0.4466259479522705,0.4043156504631042,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861367404460907,0.386833131313324,0.3683482110500335,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710141181946,0.2664476335048675,0.1886691153049469,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291309237480164,0.2295688688755035,0.2206339538097381,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713155508041382,0.1792176365852356,0.8220965266227722,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779911637306213,1.0,1.0,0.0,1.0,-2.4057936668396,2.4057888984680176,4.6548748287023045e-06,1.858730435371399,0.8555682897567749,0.8555682897567749,0.0,126.13863372802734,129.0,32109.58984375,0.0,1311.9852294921875,1.0,280.0419006347656,282.18603515625,291.05181884765625,293.13555908203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594219088554382,1.0,0.0,0.0,3.570096731185913,3.570120334625244,8.5045877540324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.70263671875,0.0,1464.247802734375,1895.4371337890625,0.0,3023.5830078125,0.8892385363578796,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4476013183594,0.9048409461975098,0.4466259479522705,0.4043156504631042,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.861367404460907,0.386833131313324,0.3683482110500335,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638710141181946,0.2664476335048675,0.1886691153049469,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291309237480164,0.2295688688755035,0.2206339538097381,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713155508041382,0.1792176365852356,0.8220965266227722,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779911637306213,1.0,1.0,0.0,1.0,-2.4057936668396,2.4057888984680176,4.6548748287023045e-06,1.858730435371399,0.8555682897567749,0.8555682897567749,0.0,126.13863372802734,129.0,32109.58984375,0.0,1311.9852294921875,1.0,280.0419006347656,282.18603515625,291.05181884765625,293.13555908203125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594219088554382,1.0,0.0,0.0,3.570096731185913,3.570120334625244,8.5045877540324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.70263671875,0.0,1464.247802734375,1895.4371337890625,0.0,3023.5830078125,0.8892385363578796,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951365947723389,0.4418210387229919,0.4002499580383301,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868235647678375,0.3686607182025909,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.757234513759613,0.2646564841270447,0.187670350074768,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.722989022731781,0.2277002334594726,0.2192811220884323,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634562611579895,0.1764690279960632,0.8118183016777039,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778541028499603,1.0,1.0,0.0,1.0,-2.3861193656921387,2.386114835739136,4.579129836201901e-06,1.8434971570968628,0.8402839303016663,0.8402839303016663,0.0,129.3142547607422,132.0,30753.48828125,0.0,1301.2806396484375,1.0,280.34063720703125,282.4471740722656,291.0232238769531,293.0038452148437,293.1499938964844,293.1499938964844,280.6499938964844,38371.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344725966453552,1.0,0.0,0.0,3.480236530303955,3.480259418487549,8.081850637609023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.52294921875,0.0,1369.292236328125,1895.4371337890625,0.0,2790.118896484375,0.8692635297775269,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951365947723389,0.4418210387229919,0.4002499580383301,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556339144706726,0.3868235647678375,0.3686607182025909,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701965332031,0.757234513759613,0.2646564841270447,0.187670350074768,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.722989022731781,0.2277002334594726,0.2192811220884323,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634562611579895,0.1764690279960632,0.8118183016777039,283.67071533203125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778541028499603,1.0,1.0,0.0,1.0,-2.3861193656921387,2.386114835739136,4.579129836201901e-06,1.8434971570968628,0.8402839303016663,0.8402839303016663,0.0,129.3142547607422,132.0,30753.48828125,0.0,1301.2806396484375,1.0,280.34063720703125,282.4471740722656,291.0232238769531,293.0038452148437,293.1499938964844,293.1499938964844,280.6499938964844,38371.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344725966453552,1.0,0.0,0.0,3.480236530303955,3.480259418487549,8.081850637609023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.52294921875,0.0,1369.292236328125,1895.4371337890625,0.0,2790.118896484375,0.8692635297775269,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887643218040466,0.4387267231941223,0.3972830176353454,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884120881557464,0.3699431121349334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535688281059265,0.2644634246826172,0.1873795688152313,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193554639816284,0.2272880524396896,0.2186963707208633,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585333347320557,0.1751910746097564,0.805103600025177,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780768752098083,1.0,1.0,0.0,1.0,-2.374967098236084,2.374962568283081,4.536123924481217e-06,1.834667682647705,0.8279402852058411,0.8279402852058411,0.0,131.43849182128906,135.0,29589.447265625,0.0,1296.5784912109375,1.0,280.6397705078125,282.7147216796875,291.0271911621094,292.926513671875,293.1499938964844,293.1499938964844,280.95001220703125,38146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114725947380066,1.0,0.0,0.0,3.3982813358306885,3.398303270339966,7.705697271376266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.15234375,0.0,1285.69091796875,1895.4371337890625,0.0,2576.76123046875,0.8510087728500366,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887643218040466,0.4387267231941223,0.3972830176353454,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528814911842346,0.3884120881557464,0.3699431121349334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535688281059265,0.2644634246826172,0.1873795688152313,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193554639816284,0.2272880524396896,0.2186963707208633,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585333347320557,0.1751910746097564,0.805103600025177,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780768752098083,1.0,1.0,0.0,1.0,-2.374967098236084,2.374962568283081,4.536123924481217e-06,1.834667682647705,0.8279402852058411,0.8279402852058411,0.0,131.43849182128906,135.0,29589.447265625,0.0,1296.5784912109375,1.0,280.6397705078125,282.7147216796875,291.0271911621094,292.926513671875,293.1499938964844,293.1499938964844,280.95001220703125,38146.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114725947380066,1.0,0.0,0.0,3.3982813358306885,3.398303270339966,7.705697271376266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.15234375,0.0,1285.69091796875,1895.4371337890625,0.0,2576.76123046875,0.8510087728500366,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863987326622009,0.4374884366989136,0.3960961699485779,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522841334342957,0.3895236849784851,0.370916873216629,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525383234024048,0.2646825015544891,0.1874834895133972,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183043956756592,0.2273988574743271,0.2187375724315643,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570018529891968,0.1748958081007003,0.8034546971321106,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784545302391052,1.0,1.0,0.0,1.0,-2.372901439666748,2.372896909713745,4.528137651504949e-06,1.8330081701278689,0.823352038860321,0.823352038860321,0.0,132.27688598632812,135.0,28723.62109375,0.0,1297.5093994140625,1.0,280.8908996582031,282.9092712402344,291.00701904296875,292.8067321777344,293.1499938964844,293.1499938964844,280.95001220703125,37987.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988632917404175,1.0,0.0,0.0,3.361106634140014,3.361128330230713,7.53803078623605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.0634765625,0.0,1248.5782470703125,1895.4371337890625,0.0,2461.036865234375,0.8427464365959167,1.0,0.0,3.0,1.0,0.0
12053160,296.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845092058181763,0.4364722967147827,0.3951716125011444,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520975708961487,0.3908301591873169,0.3721159100532532,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519249320030212,0.2650848031044006,0.1877411454916,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176580429077148,0.2276873737573623,0.2189749032258987,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.6559428572654724,0.1747901737689972,0.8027679920196533,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790290296077728,1.0,1.0,0.0,1.0,-2.372997999191284,2.372993469238281,4.528411409410182e-06,1.833031415939331,0.8185992240905762,0.8185992240905762,0.0,133.02220153808594,138.0,28573.390625,0.0,1300.6395263671875,1.0,280.93902587890625,282.9848022460937,291.04058837890625,292.875,293.1499938964844,293.1499938964844,281.25,37831.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792003333568573,1.0,0.0,0.0,3.327908515930176,3.327929735183716,7.38985761472577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.87060546875,0.0,1215.9759521484375,1895.4371337890625,0.0,2398.550048828125,0.8352734446525574,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809263110160828,0.434748888015747,0.3935818672180176,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.39373379945755,0.3748035132884979,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593963623047,0.2661698460578918,0.1884691715240478,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166686654090881,0.2285577356815338,0.2197580337524414,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542892456054688,0.1749112904071808,0.8030790686607361,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806642234325409,1.0,1.0,0.0,1.0,-2.376502275466919,2.376497745513916,4.541666839941172e-06,1.8356846570968628,0.8122046589851379,0.8122046589851379,0.0,134.64759826660156,141.0,27631.814453125,0.0,1311.408935546875,1.0,281.2381591796875,283.2504577636719,291.0516662597656,292.8289489746094,293.1499938964844,293.1499938964844,281.54998779296875,37457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753530144691467,1.0,0.0,0.0,3.271567344665528,3.271588087081909,7.141755986594944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.76806640625,0.0,1161.2655029296875,1895.4371337890625,0.0,2248.519775390625,0.8225914239883423,1.0,0.0,3.0,1.0,0.0
