time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809263110160828,0.434748888015747,0.3935818672180176,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519129753112793,0.39373379945755,0.3748035132884979,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509593963623047,0.2661698460578918,0.1884691715240478,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166686654090881,0.2285577356815338,0.2197580337524414,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542892456054688,0.1749112904071808,0.8030790686607361,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806642234325409,1.0,1.0,0.0,1.0,-2.376502275466919,2.376497745513916,4.541666839941172e-06,1.8356846570968628,0.8122046589851379,0.8122046589851379,0.0,134.64759826660156,141.0,27631.814453125,0.0,1311.408935546875,1.0,281.2381591796875,283.2504577636719,291.0516662597656,292.8289489746094,293.1499938964844,293.1499938964844,281.54998779296875,37457.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753530144691467,1.0,0.0,0.0,3.271567344665528,3.271588087081909,7.141755986594944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.76806640625,0.0,1161.2655029296875,1895.4371337890625,0.0,2248.519775390625,0.8225914239883423,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775507807731628,0.433432400226593,0.3923759758472442,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518665432929993,0.3969728946685791,0.3778349459171295,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142786979675,0.2675715684890747,0.1894384324550628,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159269452095032,0.2297346740961074,0.2208637744188308,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530311703681946,0.175369918346405,0.8050845861434937,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828699231147766,1.0,1.0,0.0,1.0,-2.383594989776612,2.3835902214050293,4.568738859234145e-06,1.841152787208557,0.808752179145813,0.808752179145813,0.0,136.48251342773438,144.0,26815.9296875,0.0,1327.385009765625,1.0,281.5375366210937,283.5145568847656,291.058349609375,292.7845764160156,293.1499938964844,293.1499938964844,281.8500061035156,37045.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604407072067261,1.0,0.0,0.0,3.230790615081787,3.23081111907959,6.964837098166754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.51904296875,0.0,1121.798583984375,1895.4371337890625,0.0,2116.439697265625,0.8132947087287903,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775507807731628,0.433432400226593,0.3923759758472442,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518665432929993,0.3969728946685791,0.3778349459171295,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502142786979675,0.2675715684890747,0.1894384324550628,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159269452095032,0.2297346740961074,0.2208637744188308,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530311703681946,0.175369918346405,0.8050845861434937,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828699231147766,1.0,1.0,0.0,1.0,-2.383594989776612,2.3835902214050293,4.568738859234145e-06,1.841152787208557,0.808752179145813,0.808752179145813,0.0,136.48251342773438,144.0,26815.9296875,0.0,1327.385009765625,1.0,281.5375366210937,283.5145568847656,291.058349609375,292.7845764160156,293.1499938964844,293.1499938964844,281.8500061035156,37045.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604407072067261,1.0,0.0,0.0,3.230790615081787,3.23081111907959,6.964837098166754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.51904296875,0.0,1121.798583984375,1895.4371337890625,0.0,2116.439697265625,0.8132947087287903,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743483424186707,0.4325057864189148,0.3915272951126098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999218940735,0.4005074203014374,0.3811563849449157,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218681335449,0.269251137971878,0.1906097531318664,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153404355049133,0.2311566323041916,0.2222169339656829,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520281434059143,0.1760869473218917,0.808341383934021,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855446517467499,1.0,1.0,0.0,1.0,-2.3935086727142334,2.393503904342652,4.606792572303675e-06,1.8488353490829468,0.808293879032135,0.808293879032135,0.0,138.51734924316406,147.0,26130.62890625,0.0,1347.697509765625,1.0,281.8371276855469,283.778564453125,291.06561279296875,292.74951171875,293.1499938964844,293.1499938964844,282.1499938964844,36607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473269104957581,1.0,0.0,0.0,3.206712484359741,3.2067325115203857,6.861409360681137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.88037109375,0.0,1097.6427001953125,1895.4371337890625,0.0,2002.3704833984373,0.8076286315917969,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743483424186707,0.4325057864189148,0.3915272951126098,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518999218940735,0.4005074203014374,0.3811563849449157,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496218681335449,0.269251137971878,0.1906097531318664,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153404355049133,0.2311566323041916,0.2222169339656829,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520281434059143,0.1760869473218917,0.808341383934021,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855446517467499,1.0,1.0,0.0,1.0,-2.3935086727142334,2.393503904342652,4.606792572303675e-06,1.8488353490829468,0.808293879032135,0.808293879032135,0.0,138.51734924316406,147.0,26130.62890625,0.0,1347.697509765625,1.0,281.8371276855469,283.778564453125,291.06561279296875,292.74951171875,293.1499938964844,293.1499938964844,282.1499938964844,36607.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473269104957581,1.0,0.0,0.0,3.206712484359741,3.2067325115203857,6.861409360681137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.88037109375,0.0,1097.6427001953125,1895.4371337890625,0.0,2002.3704833984373,0.8076286315917969,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712990880012512,0.431908905506134,0.3909855186939239,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042869806289673,0.3847206234931946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491548657417297,0.2711674571037292,0.1919540464878082,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148688435554504,0.2327741831541061,0.2237678170204162,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512120962142944,0.1770056337118148,0.8125737905502319,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886033535003662,1.0,1.0,0.0,1.0,-2.40570068359375,2.405695915222168,4.653870291804196e-06,1.858312606811524,0.8107621669769287,0.8107621669769287,0.0,140.7281951904297,150.0,25511.779296875,0.0,1371.6881103515625,1.0,282.1368713378906,284.03668212890625,291.07110595703125,292.71685791015625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356892228126526,1.0,0.0,0.0,3.1994669437408447,3.1994869709014893,6.830438223914825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.43212890625,0.0,1088.400390625,1895.4371337890625,0.0,1902.9761962890625,0.8056411147117615,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712990880012512,0.431908905506134,0.3909855186939239,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519911766052246,0.4042869806289673,0.3847206234931946,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491548657417297,0.2711674571037292,0.1919540464878082,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148688435554504,0.2327741831541061,0.2237678170204162,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512120962142944,0.1770056337118148,0.8125737905502319,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886033535003662,1.0,1.0,0.0,1.0,-2.40570068359375,2.405695915222168,4.653870291804196e-06,1.858312606811524,0.8107621669769287,0.8107621669769287,0.0,140.7281951904297,150.0,25511.779296875,0.0,1371.6881103515625,1.0,282.1368713378906,284.03668212890625,291.07110595703125,292.71685791015625,293.1499938964844,293.1499938964844,282.45001220703125,36165.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356892228126526,1.0,0.0,0.0,3.1994669437408447,3.1994869709014893,6.830438223914825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.43212890625,0.0,1088.400390625,1895.4371337890625,0.0,1902.9761962890625,0.8056411147117615,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.869796097278595,0.4317621886730194,0.3907960653305053,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520299196243286,0.4062832295894623,0.3865695297718048,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489408850669861,0.2722256183624267,0.1926770508289337,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146481275558472,0.2336605489253997,0.2245995253324508,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508423686027527,0.1775395423173904,0.8149725198745728,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902524054050445,1.0,1.0,0.0,1.0,-2.412442684173584,2.412437915802002,4.6800241761957295e-06,1.8635603189468384,0.8138584494590759,0.8138584494590759,0.0,141.90200805664062,150.0,25072.552734375,0.0,1384.8466796875,1.0,282.3847961425781,284.2288818359375,291.0474548339844,292.6169128417969,293.1499938964844,293.1499938964844,282.45001220703125,35913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279766201972961,1.0,0.0,0.0,3.20227599143982,3.202296018600464,6.842437301202153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.67529296875,0.0,1089.198486328125,1895.4371337890625,0.0,1838.142822265625,0.8060820698738098,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686420321464539,0.4318154752254486,0.3908450603485107,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523372411727905,0.4084236621856689,0.3885847330093384,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489898800849915,0.273413211107254,0.1935054659843444,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146682143211365,0.2346475422382354,0.2255383729934692,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.6507101058959961,0.1781658828258514,0.8178088665008545,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920061230659485,1.0,1.0,0.0,1.0,-2.420451641082764,2.4204471111297607,4.71117846245761e-06,1.869787335395813,0.8167625069618225,0.8167625069618225,0.0,143.0074920654297,153.0,25122.71484375,0.0,1399.3709716796875,1.0,282.4368896484375,284.3013916015625,291.0794372558594,292.6982727050781,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258462905883789,1.0,0.0,0.0,3.210455179214477,3.210474967956543,6.877435225760564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.7216796875,0.0,1094.8565673828125,1895.4371337890625,0.0,1820.38916015625,0.8076162338256836,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664202094078064,0.4321381449699402,0.3911110758781433,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529905676841736,0.412876546382904,0.3927670419216156,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491766214370728,0.2759604156017303,0.1952787041664123,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.714786171913147,0.2367556393146515,0.2275422811508178,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505635380744934,0.1795517802238464,0.8241005539894104,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957440793514251,1.0,1.0,0.0,1.0,-2.4378905296325684,2.4378857612609863,4.779430582857458e-06,1.8833709955215447,0.8259724378585815,0.8259724378585815,0.0,145.32553100585938,156.0,24761.474609375,0.0,1430.915283203125,1.0,282.7371826171875,284.55908203125,291.08837890625,292.6853942871094,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718130886554718,1.0,0.0,0.0,3.239149808883667,3.2391698360443115,7.000924142630538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.83837890625,0.0,1117.1331787109375,1895.4371337890625,0.0,1756.6700439453125,0.8135017156600952,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664202094078064,0.4321381449699402,0.3911110758781433,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529905676841736,0.412876546382904,0.3927670419216156,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491766214370728,0.2759604156017303,0.1952787041664123,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.714786171913147,0.2367556393146515,0.2275422811508178,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505635380744934,0.1795517802238464,0.8241005539894104,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957440793514251,1.0,1.0,0.0,1.0,-2.4378905296325684,2.4378857612609863,4.779430582857458e-06,1.8833709955215447,0.8259724378585815,0.8259724378585815,0.0,145.32553100585938,156.0,24761.474609375,0.0,1430.915283203125,1.0,282.7371826171875,284.55908203125,291.08837890625,292.6853942871094,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718130886554718,1.0,0.0,0.0,3.239149808883667,3.2391698360443115,7.000924142630538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.83837890625,0.0,1117.1331787109375,1895.4371337890625,0.0,1756.6700439453125,0.8135017156600952,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644798398017883,0.432794839143753,0.3916866481304168,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538271188735962,0.4175853729248047,0.3971994519233703,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787599563598633,0.197233572602272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151108980178833,0.2390566617250442,0.229735642671585,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506602764129639,0.1811230331659317,0.8312599658966064,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.499778151512146,1.0,1.0,0.0,1.0,-2.4574904441833496,2.4574854373931885,4.856758096138947e-06,1.8986438512802124,0.8383342623710632,0.8383342623710632,0.0,147.71875,159.0,24425.001953125,0.0,1465.95068359375,1.0,283.0376281738281,284.8105163574219,291.0940246582031,292.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117246985435486,1.0,0.0,0.0,3.284313440322876,3.2843339443206787,7.197513696155511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.33642578125,0.0,1154.9228515625,1895.4371337890625,0.0,1704.4822998046875,0.8210713863372803,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644798398017883,0.432794839143753,0.3916866481304168,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538271188735962,0.4175853729248047,0.3971994519233703,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.74959796667099,0.2787599563598633,0.197233572602272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151108980178833,0.2390566617250442,0.229735642671585,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506602764129639,0.1811230331659317,0.8312599658966064,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.499778151512146,1.0,1.0,0.0,1.0,-2.4574904441833496,2.4574854373931885,4.856758096138947e-06,1.8986438512802124,0.8383342623710632,0.8383342623710632,0.0,147.71875,159.0,24425.001953125,0.0,1465.95068359375,1.0,283.0376281738281,284.8105163574219,291.0940246582031,292.67169189453125,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117246985435486,1.0,0.0,0.0,3.284313440322876,3.2843339443206787,7.197513696155511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.33642578125,0.0,1154.9228515625,1895.4371337890625,0.0,1704.4822998046875,0.8210713863372803,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620321750640869,0.4329768419265747,0.3920983970165252,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219848215579986,0.4015409350395202,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.2813533246517181,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150662541389465,0.2411916404962539,0.231907457113266,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504472494125366,0.1825763434171676,0.838452160358429,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039725303649902,1.0,1.0,0.0,1.0,-2.476778030395508,2.476773262023926,4.933582658850355e-06,1.913727641105652,0.8508697748184204,0.8508697748184204,0.0,150.44505310058594,162.0,24452.26171875,0.0,1502.4666748046875,1.0,283.145751953125,284.9046936035156,291.1382141113281,292.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170082926750183,1.0,0.0,0.0,3.320248603820801,3.3202691078186035,7.355877755799156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.97509765625,0.0,1183.867919921875,1895.4371337890625,0.0,1747.4771728515625,0.8271211981773376,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620321750640869,0.4329768419265747,0.3920983970165252,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541799187660217,0.4219848215579986,0.4015409350395202,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.7496362924575806,0.2813533246517181,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150662541389465,0.2411916404962539,0.231907457113266,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504472494125366,0.1825763434171676,0.838452160358429,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039725303649902,1.0,1.0,0.0,1.0,-2.476778030395508,2.476773262023926,4.933582658850355e-06,1.913727641105652,0.8508697748184204,0.8508697748184204,0.0,150.44505310058594,162.0,24452.26171875,0.0,1502.4666748046875,1.0,283.145751953125,284.9046936035156,291.1382141113281,292.7447509765625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170082926750183,1.0,0.0,0.0,3.320248603820801,3.3202691078186035,7.355877755799156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.97509765625,0.0,1183.867919921875,1895.4371337890625,0.0,1747.4771728515625,0.8271211981773376,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583105206489563,0.4323439002037048,0.3918165266513824,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533465266227722,0.4257426261901855,0.4053354859352112,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486184239387512,0.2834535241127014,0.2007993012666702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139967083930969,0.2428978085517883,0.2337335348129272,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492571234703064,0.1836490184068679,0.8442443609237671,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.508032500743866,1.0,1.0,0.0,1.0,-2.492115497589112,2.49211049079895,4.995171821065014e-06,1.92575204372406,0.8629263639450073,0.8629263639450073,0.0,153.71693420410156,165.0,24632.759765625,0.0,1536.5458984375,1.0,283.1498413085937,284.91180419921875,291.161865234375,292.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282680869102478,1.0,0.0,0.0,3.342005014419556,3.342025756835937,7.452594559254067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.623046875,0.0,1198.8658447265625,1895.4371337890625,0.0,1840.5775146484373,0.8307356834411621,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583105206489563,0.4323439002037048,0.3918165266513824,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533465266227722,0.4257426261901855,0.4053354859352112,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486184239387512,0.2834535241127014,0.2007993012666702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139967083930969,0.2428978085517883,0.2337335348129272,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492571234703064,0.1836490184068679,0.8442443609237671,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.508032500743866,1.0,1.0,0.0,1.0,-2.492115497589112,2.49211049079895,4.995171821065014e-06,1.92575204372406,0.8629263639450073,0.8629263639450073,0.0,153.71693420410156,165.0,24632.759765625,0.0,1536.5458984375,1.0,283.1498413085937,284.91180419921875,291.161865234375,292.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,33390.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282680869102478,1.0,0.0,0.0,3.342005014419556,3.342025756835937,7.452594559254067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.623046875,0.0,1198.8658447265625,1895.4371337890625,0.0,1840.5775146484373,0.8307356834411621,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561341166496277,0.4318444728851318,0.3914679884910583,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526092171669006,0.4274450242519378,0.4070406258106231,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478199005126953,0.2843686044216156,0.2015062123537063,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131592631340027,0.2436173409223556,0.2345093488693237,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483649611473083,0.1840544193983078,0.8465260863304138,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099574327468872,1.0,1.0,0.0,1.0,-2.498269557952881,2.49826455116272,5.019988748244941e-06,1.9305739402771,0.8689930438995361,0.8689930438995361,0.0,155.47914123535156,165.0,24700.361328125,0.0,1552.2386474609375,1.0,283.14996337890625,284.9164123535156,291.1581115722656,292.8094787597656,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733005166053772,1.0,0.0,0.0,3.3419976234436035,3.3420181274414062,7.452561021636939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.171875,0.0,1194.92919921875,1895.4371337890625,0.0,1880.31640625,0.8327248096466064,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.853909969329834,0.4312916696071625,0.3910588324069977,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517978191375732,0.4290787577629089,0.4086705148220062,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469559907913208,0.2852354347705841,0.2021726071834564,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122331857681274,0.2442790269851684,0.2352234870195388,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473832130432129,0.1843983680009842,0.8485028147697449,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118108987808228,1.0,1.0,0.0,1.0,-2.5037708282470703,2.503765821456909,5.042214070272166e-06,1.934877753257752,0.8750333189964294,0.8750333189964294,0.0,157.25820922851562,168.0,24779.119140625,0.0,1567.1954345703125,1.0,283.1499938964844,284.9153137207031,291.150390625,292.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,32528.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367339730262756,1.0,0.0,0.0,3.355370283126831,3.355391025543213,7.512322213187872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.8203125,0.0,1205.537841796875,1895.4371337890625,0.0,1911.823974609375,0.8324350118637085,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495156764984131,0.4301239252090454,0.3901519477367401,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400351524353,0.4322260916233063,0.4117873311042785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868996262550354,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102805972099304,0.2454931586980819,0.2365264296531677,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453209519386292,0.1849630028009414,0.8518040180206299,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153278708457947,1.0,1.0,0.0,1.0,-2.513478994369507,2.5134737491607666,5.081501967652002e-06,1.942444920539856,0.8872579336166382,0.8872579336166382,0.0,160.78237915039062,156.0,24903.33984375,0.0,1595.3829345703125,1.0,283.1499938964844,284.9205017089844,291.133056640625,292.7993469238281,293.1499938964844,293.1499938964844,283.1499938964844,31618.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414159774780273,1.0,0.0,0.0,3.362128734588623,3.362149238586426,7.542615776401362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.22900390625,0.0,1205.66259765625,1895.4371337890625,0.0,1951.6597900390625,0.8326331973075867,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495156764984131,0.4301239252090454,0.3901519477367401,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501400351524353,0.4322260916233063,0.4117873311042785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452079653739929,0.2868996262550354,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102805972099304,0.2454931586980819,0.2365264296531677,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453209519386292,0.1849630028009414,0.8518040180206299,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153278708457947,1.0,1.0,0.0,1.0,-2.513478994369507,2.5134737491607666,5.081501967652002e-06,1.942444920539856,0.8872579336166382,0.8872579336166382,0.0,160.78237915039062,156.0,24903.33984375,0.0,1595.3829345703125,1.0,283.1499938964844,284.9205017089844,291.133056640625,292.7993469238281,293.1499938964844,293.1499938964844,283.1499938964844,31618.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414159774780273,1.0,0.0,0.0,3.362128734588623,3.362149238586426,7.542615776401362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.22900390625,0.0,1205.66259765625,1895.4371337890625,0.0,1951.6597900390625,0.8326331973075867,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519222736358643,0.428958535194397,0.3890008330345154,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427291870117,0.4352951347827911,0.4145722687244415,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885518074035644,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066743850708,0.2466362565755844,0.2375050783157348,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256054878235,0.1854412257671356,0.8534911870956421,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139982104301453,1.0,1.0,0.0,1.0,-2.519928455352783,2.519923210144043,5.107684501126641e-06,1.94746994972229,0.8995989561080933,0.8995989561080933,0.0,158.2442169189453,144.0,24996.65234375,0.0,1593.2623291015625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7920227050781,293.1499938964844,293.1499938964844,283.1499938964844,30684.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743726372718811,1.0,0.0,0.0,3.3632936477661133,3.363314151763916,7.547843665633991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.50048828125,0.0,1200.3280029296875,1895.4371337890625,0.0,1971.4259033203125,0.8315677642822266,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519222736358643,0.428958535194397,0.3890008330345154,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552427291870117,0.4352951347827911,0.4145722687244415,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492324113845825,0.2885518074035644,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066743850708,0.2466362565755844,0.2375050783157348,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482256054878235,0.1854412257671356,0.8534911870956421,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139982104301453,1.0,1.0,0.0,1.0,-2.519928455352783,2.519923210144043,5.107684501126641e-06,1.94746994972229,0.8995989561080933,0.8995989561080933,0.0,158.2442169189453,144.0,24996.65234375,0.0,1593.2623291015625,1.0,283.1499938964844,284.9264831542969,291.1216735839844,292.7920227050781,293.1499938964844,293.1499938964844,283.1499938964844,30684.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743726372718811,1.0,0.0,0.0,3.3632936477661133,3.363314151763916,7.547843665633991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.50048828125,0.0,1200.3280029296875,1895.4371337890625,0.0,1971.4259033203125,0.8315677642822266,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592239618301392,0.4278618991374969,0.3877563178539276,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653492331504822,0.4383561611175537,0.4171844124794006,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547099113464,0.2902641892433166,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216017842292786,0.247782751917839,0.2383205592632293,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548254489898682,0.1859157085418701,0.8543629050254822,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100864768028259,1.0,1.0,0.0,1.0,-2.5247836112976074,2.524778366088867,5.127304575580638e-06,1.951183795928955,0.9120608568191528,0.9120608568191528,0.0,151.7802734375,132.0,25071.177734375,0.0,1572.0615234375,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,29738.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449324131011963,1.0,0.0,0.0,3.359337091445923,3.3593573570251465,7.530096013397269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.1796875,0.0,1190.081298828125,1895.4371337890625,0.0,1981.7725830078125,0.8353485465049744,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592239618301392,0.4278618991374969,0.3877563178539276,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653492331504822,0.4383561611175537,0.4171844124794006,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575547099113464,0.2902641892433166,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216017842292786,0.247782751917839,0.2383205592632293,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548254489898682,0.1859157085418701,0.8543629050254822,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100864768028259,1.0,1.0,0.0,1.0,-2.5247836112976074,2.524778366088867,5.127304575580638e-06,1.951183795928955,0.9120608568191528,0.9120608568191528,0.0,151.7802734375,132.0,25071.177734375,0.0,1572.0615234375,1.0,283.1499938964844,284.93377685546875,291.1163635253906,292.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,29738.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449324131011963,1.0,0.0,0.0,3.359337091445923,3.3593573570251465,7.530096013397269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.1796875,0.0,1190.081298828125,1895.4371337890625,0.0,1981.7725830078125,0.8353485465049744,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702698349952698,0.42674121260643,0.386440247297287,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793823719024658,0.4413543045520782,0.4196741282939911,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693006992340088,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316888570785522,0.2489097714424133,0.2390446364879608,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643788814544678,0.1863775998353958,0.8548144698143005,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045957565307617,1.0,1.0,0.0,1.0,-2.528745651245117,2.528740644454956,5.143236649018945e-06,1.9541600942611688,0.9242553114891052,0.9242553114891052,0.0,143.12184143066406,120.0,25194.9296875,0.0,1540.1142578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,29840.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462697625160217,1.0,0.0,0.0,3.410032272338867,3.410053014755249,7.759081199765205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.8720703125,0.0,1239.1627197265625,1895.4371337890625,0.0,1993.2674560546875,0.847287654876709,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702698349952698,0.42674121260643,0.386440247297287,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793823719024658,0.4413543045520782,0.4196741282939911,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693006992340088,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316888570785522,0.2489097714424133,0.2390446364879608,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643788814544678,0.1863775998353958,0.8548144698143005,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045957565307617,1.0,1.0,0.0,1.0,-2.528745651245117,2.528740644454956,5.143236649018945e-06,1.9541600942611688,0.9242553114891052,0.9242553114891052,0.0,143.12184143066406,120.0,25194.9296875,0.0,1540.1142578125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,29840.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462697625160217,1.0,0.0,0.0,3.410032272338867,3.410053014755249,7.759081199765205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.8720703125,0.0,1239.1627197265625,1895.4371337890625,0.0,1993.2674560546875,0.847287654876709,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770771622657776,0.42615607380867,0.3857444524765014,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877447247505188,0.442816287279129,0.4208674430847168,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763709425926208,0.2928529381752014,0.206893503665924,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376520037651062,0.2494566142559051,0.2393734902143478,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.670192539691925,0.1865956783294677,0.8548989295959473,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014528632164001,1.0,1.0,0.0,1.0,-2.5303900241851807,2.5303847789764404,5.149807748239255e-06,1.9553707838058472,0.9302156567573548,0.9302156567573548,0.0,138.28323364257812,120.0,25269.455078125,0.0,1521.4549560546875,1.0,283.1499938964844,284.9012756347656,291.11883544921875,292.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,30199.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471197843551636,1.0,0.0,0.0,3.451744556427002,3.451765775680542,7.950063718453748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.81982421875,0.0,1282.537353515625,1895.4371337890625,0.0,2000.5855712890625,0.854444146156311,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847443461418152,0.4255588352680206,0.3850230276584625,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969874978065491,0.4442551136016845,0.4220258891582489,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842405438423157,0.2937095463275909,0.207340195775032,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443061470985413,0.2499923557043075,0.2396809011697769,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767033934593201,0.1868044435977935,0.8548932671546936,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981110990047455,1.0,1.0,0.0,1.0,-2.5318145751953125,2.5318093299865723,5.155466624273686e-06,1.9564006328582764,0.9361470937728882,0.9361470937728882,0.0,133.21112060546875,108.0,25326.396484375,0.0,1501.4715576171875,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.80792236328125,293.1499938964844,293.1499938964844,283.1499938964844,30363.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480250000953674,1.0,0.0,0.0,3.481647729873657,3.4816689491271973,8.088405820672051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.08544921875,0.0,1313.58203125,1895.4371337890625,0.0,2008.3890380859373,0.8642972111701965,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028292298316956,0.424337238073349,0.3835383057594299,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194035530090332,0.4470704197883606,0.4242655038833618,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024826049804688,0.2954197227954864,0.2082175314426422,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601045370101929,0.2510344684123993,0.2402493059635162,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919394135475159,0.1871968507766723,0.8546809554100037,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909814298152923,1.0,1.0,0.0,1.0,-2.5342037677764893,2.534198760986328,5.164864433027105e-06,1.9580767154693604,0.9477148056030272,0.9477148056030272,0.0,122.56990814208984,96.0,25458.51171875,0.0,1458.6859130859375,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8185119628906,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500513195991516,1.0,0.0,0.0,3.564788341522217,3.5648107528686523,8.479315738441073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.07958984375,0.0,1404.8992919921875,1895.4371337890625,0.0,2025.895263671875,0.8841089010238647,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028292298316956,0.424337238073349,0.3835383057594299,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194035530090332,0.4470704197883606,0.4242655038833618,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024826049804688,0.2954197227954864,0.2082175314426422,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601045370101929,0.2510344684123993,0.2402493059635162,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919394135475159,0.1871968507766723,0.8546809554100037,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909814298152923,1.0,1.0,0.0,1.0,-2.5342037677764893,2.534198760986328,5.164864433027105e-06,1.9580767154693604,0.9477148056030272,0.9477148056030272,0.0,122.56990814208984,96.0,25458.51171875,0.0,1458.6859130859375,1.0,283.1499938964844,284.8584289550781,291.12237548828125,292.8185119628906,293.1499938964844,293.1499938964844,283.1499938964844,31139.595703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500513195991516,1.0,0.0,0.0,3.564788341522217,3.5648107528686523,8.479315738441073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.07958984375,0.0,1404.8992919921875,1895.4371337890625,0.0,2025.895263671875,0.8841089010238647,1.0,0.0,3.0,1.0,0.0
