time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272074699401855,0.4231019914150238,0.3820201158523559,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481543302536012,0.4498184323310852,0.4264207482337951,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233826160430908,0.2971395254135132,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780036211013794,0.2520471215248108,0.2407703548669815,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103741765022278,0.1875629723072052,0.8542609810829163,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834133684635162,1.0,1.0,0.0,1.0,-2.536134719848633,2.5361294746398926,5.172342298465082e-06,1.9593689441680908,0.9589577913284302,0.9589577913284302,0.0,111.48672485351562,84.0,25587.783203125,0.0,1413.3143310546875,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.828125,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521415948867798,1.0,0.0,0.0,3.653733491897583,3.653756856918335,8.907729238671891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.640625,0.0,1507.8721923828125,1895.4371337890625,0.0,2044.007568359375,0.9053428769111632,1.0,0.0,3.0,1.0,0.0
12055200,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272074699401855,0.4231019914150238,0.3820201158523559,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481543302536012,0.4498184323310852,0.4264207482337951,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233826160430908,0.2971395254135132,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.780036211013794,0.2520471215248108,0.2407703548669815,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103741765022278,0.1875629723072052,0.8542609810829163,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834133684635162,1.0,1.0,0.0,1.0,-2.536134719848633,2.5361294746398926,5.172342298465082e-06,1.9593689441680908,0.9589577913284302,0.9589577913284302,0.0,111.48672485351562,84.0,25587.783203125,0.0,1413.3143310546875,1.0,283.1499938964844,284.8253479003906,291.12408447265625,292.828125,293.1499938964844,293.1499938964844,283.1499938964844,32067.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521415948867798,1.0,0.0,0.0,3.653733491897583,3.653756856918335,8.907729238671891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.640625,0.0,1507.8721923828125,1895.4371337890625,0.0,2044.007568359375,0.9053428769111632,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579152464866638,0.4218724071979522,0.3804931342601776,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200922966005,0.452515035867691,0.4285136759281158,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482039570808411,0.2988827228546142,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051597476005554,0.2530414760112762,0.2412611544132232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309522032737732,0.1879122257232666,0.8537054657936096,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755366742610931,1.0,1.0,0.0,1.0,-2.537788391113281,2.53778338432312,5.178656920179492e-06,1.9604278802871704,0.9698874950408936,0.9698874950408936,0.0,100.1299285888672,87.0,25712.982421875,0.0,1366.33544921875,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.83697509765625,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541667819023132,1.0,0.0,0.0,3.745065450668335,3.7450900077819824,9.358626584798913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.51171875,0.0,1619.160888671875,1895.4371337890625,0.0,2061.606689453125,0.9261744022369384,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579152464866638,0.4218724071979522,0.3804931342601776,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792200922966005,0.452515035867691,0.4285136759281158,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482039570808411,0.2988827228546142,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051597476005554,0.2530414760112762,0.2412611544132232,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309522032737732,0.1879122257232666,0.8537054657936096,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755366742610931,1.0,1.0,0.0,1.0,-2.537788391113281,2.53778338432312,5.178656920179492e-06,1.9604278802871704,0.9698874950408936,0.9698874950408936,0.0,100.1299285888672,87.0,25712.982421875,0.0,1366.33544921875,1.0,283.1499938964844,284.7924499511719,291.1253967285156,292.83697509765625,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541667819023132,1.0,0.0,0.0,3.745065450668335,3.7450900077819824,9.358626584798913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.51171875,0.0,1619.160888671875,1895.4371337890625,0.0,2061.606689453125,0.9261744022369384,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737082123756408,0.4202292859554291,0.3789362907409668,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970675468444,0.4548456072807312,0.4305894076824188,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642542958259583,0.3003946542739868,0.2109037190675735,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197711110115051,0.2538211941719055,0.2418403476476669,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430528402328491,0.1880832463502884,0.8536832332611084,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721439778804779,1.0,1.0,0.0,1.0,-2.540212631225586,2.540207624435425,5.18810520588886e-06,1.9620736837387085,0.9789708256721495,0.9789708256721495,0.0,94.42950439453124,90.0,26034.46484375,0.0,1344.7528076171875,1.0,283.05230712890625,284.68115234375,291.1461486816406,292.8893737792969,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614768147468567,1.0,0.0,0.0,3.82534384727478,3.825369119644165,9.764145261215162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.41064453125,0.0,1721.672119140625,1895.4371337890625,0.0,2125.53857421875,0.9432743191719056,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737082123756408,0.4202292859554291,0.3789362907409668,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948970675468444,0.4548456072807312,0.4305894076824188,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642542958259583,0.3003946542739868,0.2109037190675735,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197711110115051,0.2538211941719055,0.2418403476476669,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430528402328491,0.1880832463502884,0.8536832332611084,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721439778804779,1.0,1.0,0.0,1.0,-2.540212631225586,2.540207624435425,5.18810520588886e-06,1.9620736837387085,0.9789708256721495,0.9789708256721495,0.0,94.42950439453124,90.0,26034.46484375,0.0,1344.7528076171875,1.0,283.05230712890625,284.68115234375,291.1461486816406,292.8893737792969,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614768147468567,1.0,0.0,0.0,3.82534384727478,3.825369119644165,9.764145261215162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.41064453125,0.0,1721.672119140625,1895.4371337890625,0.0,2125.53857421875,0.9432743191719056,1.0,0.0,3.0,1.0,0.0
12055500,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767107963562012,0.4189870953559875,0.3780045509338379,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983981251716614,0.4556618630886078,0.4314616024494171,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683908581733704,0.3008913397789001,0.2113173156976699,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231828212738037,0.25399249792099,0.2420662939548492,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458897829055786,0.1879841834306717,0.8534477949142456,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713587760925293,1.0,1.0,0.0,1.0,-2.540630578994751,2.5406253337860107,5.189663170312997e-06,1.962320804595948,0.9810131192207336,0.9810131192207336,0.0,93.17823028564452,90.0,26661.931640625,0.0,1339.8629150390625,1.0,282.7957458496094,284.4696350097656,291.204833984375,293.0565185546875,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731244564056396,1.0,0.0,0.0,3.853362560272217,3.8533880710601807,9.90770331554813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.09912109375,0.0,1758.6220703125,1895.4371337890625,0.0,2228.6337890625,0.9498043060302734,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9763004779815674,0.4173837602138519,0.3766546547412872,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.999000072479248,0.4561734795570373,0.4317814111709595,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693395256996155,0.3011382520198822,0.2115387171506881,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237712383270264,0.2539452314376831,0.2420864105224609,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461279034614563,0.1876890659332275,0.8524210453033447,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708890616893768,1.0,1.0,0.0,1.0,-2.5384521484375,2.53844690322876,5.180599146115128e-06,1.9605525732040403,0.98356956243515,0.98356956243515,0.0,92.87860107421876,93.0,26704.705078125,0.0,1335.8076171875,1.0,282.7565002441406,284.4069519042969,291.1854248046875,292.9995422363281,293.1499938964844,293.1499938964844,282.45001220703125,34670.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791363596916199,1.0,0.0,0.0,3.8758482933044434,3.875874280929565,1.0023670711234445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.95849609375,0.0,1788.69091796875,1895.4371337890625,0.0,2282.3896484375,0.9550972580909728,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704358577728271,0.4136890769004822,0.3735459446907043,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970396757125854,0.4566347002983093,0.4327144026756286,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664780855178833,0.3012345433235168,0.2117319107055664,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820702314376831,0.2534589469432831,0.2417979836463928,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.742620587348938,0.1867204755544662,0.8488729000091553,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.47061687707901,1.0,1.0,0.0,1.0,-2.5314674377441406,2.5314624309539795,5.151748155185487e-06,1.954960942268372,0.984774649143219,0.984774649143219,0.0,93.72889709472656,96.0,27316.36328125,0.0,1330.66259765625,1.0,282.4563903808594,284.1305236816406,291.1798095703125,293.0411376953125,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946007251739502,1.0,0.0,0.0,3.907880544662476,3.9079067707061768,1.0190037755819503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.53564453125,0.0,1832.7403564453125,1895.4371337890625,0.0,2422.1669921875,0.9626458287239076,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704358577728271,0.4136890769004822,0.3735459446907043,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970396757125854,0.4566347002983093,0.4327144026756286,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664780855178833,0.3012345433235168,0.2117319107055664,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820702314376831,0.2534589469432831,0.2417979836463928,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.742620587348938,0.1867204755544662,0.8488729000091553,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.191650390625,1.0,0.47061687707901,1.0,1.0,0.0,1.0,-2.5314674377441406,2.5314624309539795,5.151748155185487e-06,1.954960942268372,0.984774649143219,0.984774649143219,0.0,93.72889709472656,96.0,27316.36328125,0.0,1330.66259765625,1.0,282.4563903808594,284.1305236816406,291.1798095703125,293.0411376953125,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946007251739502,1.0,0.0,0.0,3.907880544662476,3.9079067707061768,1.0190037755819503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.53564453125,0.0,1832.7403564453125,1895.4371337890625,0.0,2422.1669921875,0.9626458287239076,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595321416854858,0.4095921516418457,0.3700630068778991,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910517334938048,0.4565619826316833,0.4328536093235016,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595033288002014,0.300969660282135,0.2116769552230835,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137747049331665,0.2525863647460937,0.241157978773117,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356510758399963,0.1853650957345962,0.8436709046363831,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707185626029968,1.0,1.0,0.0,1.0,-2.5203633308410645,2.520358085632324,5.10624749949784e-06,1.946173071861267,0.9826676249504088,0.9826676249504088,0.0,95.88500213623048,99.0,27875.76171875,0.0,1325.9903564453125,1.0,282.15625,283.8568420410156,291.1644287109375,293.0608825683594,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060383200645447,1.0,0.0,0.0,3.925105571746826,3.9251322746276855,1.0280067499479628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.95849609375,0.0,1857.7802734375,1895.4371337890625,0.0,2526.759033203125,0.9667839407920836,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595321416854858,0.4095921516418457,0.3700630068778991,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910517334938048,0.4565619826316833,0.4328536093235016,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595033288002014,0.300969660282135,0.2116769552230835,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137747049331665,0.2525863647460937,0.241157978773117,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356510758399963,0.1853650957345962,0.8436709046363831,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707185626029968,1.0,1.0,0.0,1.0,-2.5203633308410645,2.520358085632324,5.10624749949784e-06,1.946173071861267,0.9826676249504088,0.9826676249504088,0.0,95.88500213623048,99.0,27875.76171875,0.0,1325.9903564453125,1.0,282.15625,283.8568420410156,291.1644287109375,293.0608825683594,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060383200645447,1.0,0.0,0.0,3.925105571746826,3.9251322746276855,1.0280067499479628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.95849609375,0.0,1857.7802734375,1895.4371337890625,0.0,2526.759033203125,0.9667839407920836,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460254907608032,0.4052648842334747,0.3663656413555145,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983040452003479,0.4561472833156585,0.43266561627388,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430025100708,0.3004886209964752,0.2114686071872711,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050246834754944,0.2514610886573791,0.2402775138616562,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048328399658,0.1837566494941711,0.8373214602470398,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709222912788391,1.0,1.0,0.0,1.0,-2.5067596435546875,2.506754398345948,5.050872005085694e-06,1.93545150756836,0.9773576259613036,0.9773576259613036,0.0,98.63796997070312,102.0,28433.58984375,0.0,1320.775146484375,1.0,281.8562316894531,283.5884704589844,291.1543273925781,293.0819091796875,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147538900375366,1.0,0.0,0.0,3.929620742797852,3.92964768409729,1.030373255161976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.22021484375,0.0,1866.2923583984373,1895.4371337890625,0.0,2607.038818359375,0.9680140018463136,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460254907608032,0.4052648842334747,0.3663656413555145,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.983040452003479,0.4561472833156585,0.43266561627388,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511430025100708,0.3004886209964752,0.2114686071872711,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050246834754944,0.2514610886573791,0.2402775138616562,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274048328399658,0.1837566494941711,0.8373214602470398,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709222912788391,1.0,1.0,0.0,1.0,-2.5067596435546875,2.506754398345948,5.050872005085694e-06,1.93545150756836,0.9773576259613036,0.9773576259613036,0.0,98.63796997070312,102.0,28433.58984375,0.0,1320.775146484375,1.0,281.8562316894531,283.5884704589844,291.1543273925781,293.0819091796875,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147538900375366,1.0,0.0,0.0,3.929620742797852,3.92964768409729,1.030373255161976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.22021484375,0.0,1866.2923583984373,1895.4371337890625,0.0,2607.038818359375,0.9680140018463136,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317736625671388,0.4009389579296112,0.3626300990581512,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741316437721252,0.4555906057357788,0.4323082864284515,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428507447242737,0.2999666035175323,0.2112093716859817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958207726478577,0.2502363324165344,0.2392772436141967,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966870307922,0.18204165995121,0.8303757309913635,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711335897445678,1.0,1.0,0.0,1.0,-2.491983890533448,2.491978883743286,4.991116384189809e-06,1.923827528953552,0.969400942325592,0.969400942325592,0.0,101.5937271118164,105.0,29138.8046875,0.0,1315.00146484375,1.0,281.5561828613281,283.3340759277344,291.1557922363281,293.122314453125,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230472803115845,1.0,0.0,0.0,3.9230215549468994,3.923048257827759,1.0269153563058353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.84716796875,0.0,1860.2874755859373,1895.4371337890625,0.0,2683.8232421875,0.9667081236839294,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317736625671388,0.4009389579296112,0.3626300990581512,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741316437721252,0.4555906057357788,0.4323082864284515,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428507447242737,0.2999666035175323,0.2112093716859817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958207726478577,0.2502363324165344,0.2392772436141967,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188966870307922,0.18204165995121,0.8303757309913635,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711335897445678,1.0,1.0,0.0,1.0,-2.491983890533448,2.491978883743286,4.991116384189809e-06,1.923827528953552,0.969400942325592,0.969400942325592,0.0,101.5937271118164,105.0,29138.8046875,0.0,1315.00146484375,1.0,281.5561828613281,283.3340759277344,291.1557922363281,293.122314453125,293.1499938964844,293.1499938964844,281.25,36202.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230472803115845,1.0,0.0,0.0,3.9230215549468994,3.923048257827759,1.0269153563058353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.84716796875,0.0,1860.2874755859373,1895.4371337890625,0.0,2683.8232421875,0.9667081236839294,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249277710914612,0.3987876772880554,0.3608211278915405,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696701765060424,0.4552784562110901,0.4321321547031402,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390172123908997,0.2997098565101623,0.211101159453392,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914566397666931,0.2496091723442077,0.2387779504060745,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147060632705688,0.1811709105968475,0.8268775343894958,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712463319301605,1.0,1.0,0.0,1.0,-2.484666109085083,2.484661340713501,4.9616701289778575e-06,1.9180777072906487,0.9637282490730286,0.9637282490730286,0.0,103.0584716796875,105.0,29834.6953125,0.0,1312.1597900390625,1.0,281.29449462890625,283.1330261230469,291.188720703125,293.2471008300781,293.1499938964844,293.1499938964844,281.25,36358.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302856087684631,1.0,0.0,0.0,3.915825366973877,3.915852069854736,1.023151412482548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.06494140625,0.0,1852.3917236328125,1895.4371337890625,0.0,2751.1044921875,0.965152382850647,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178420305252076,0.3965768218040466,0.3588845431804657,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647966027259828,0.4548870623111725,0.4318285882472992,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350161910057068,0.2994104325771332,0.210934579372406,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868987321853638,0.2489368021488189,0.2382120192050933,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101805806159973,0.1802626997232437,0.8231464624404907,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.2708435058594,1.0,0.4713323712348938,1.0,1.0,0.0,1.0,-2.476612329483032,2.476607322692871,4.929402621201007e-06,1.911769151687622,0.9586032032966614,0.9586032032966614,0.0,104.61726379394533,108.0,29816.509765625,0.0,1308.81787109375,1.0,281.25616455078125,283.083251953125,291.161376953125,293.1687316894531,293.1499938964844,293.1499938964844,280.95001220703125,36496.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319018483161926,1.0,0.0,0.0,3.905594348907471,3.905620813369751,1.017811882775277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.65966796875,0.0,1840.5302734375,1895.4371337890625,0.0,2766.156982421875,0.9629573822021484,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050312638282776,0.3921833038330078,0.3551031351089477,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551938772201538,0.4540418684482574,0.4312103390693664,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276065587997437,0.298828125,0.2106380462646484,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783474922180176,0.2475746124982834,0.2370835542678833,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.701176643371582,0.178438201546669,0.8156917095184326,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714999496936798,1.0,1.0,0.0,1.0,-2.460658073425293,2.460653305053711,4.865830305789132e-06,1.8992866277694704,0.9451247453689576,0.9451247453689576,0.0,107.67611694335938,111.0,30577.7578125,0.0,1302.1126708984375,1.0,280.9564514160156,282.8437194824219,291.1678771972656,293.2204895019531,293.1499938964844,293.1499938964844,280.6499938964844,36800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412517309188843,1.0,0.0,0.0,3.876981019973755,3.877007484436035,1.0029531267718994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.740234375,0.0,1807.0208740234373,1895.4371337890625,0.0,2853.41259765625,0.95669823884964,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050312638282776,0.3921833038330078,0.3551031351089477,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551938772201538,0.4540418684482574,0.4312103390693664,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276065587997437,0.298828125,0.2106380462646484,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783474922180176,0.2475746124982834,0.2370835542678833,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.701176643371582,0.178438201546669,0.8156917095184326,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714999496936798,1.0,1.0,0.0,1.0,-2.460658073425293,2.460653305053711,4.865830305789132e-06,1.8992866277694704,0.9451247453689576,0.9451247453689576,0.0,107.67611694335938,111.0,30577.7578125,0.0,1302.1126708984375,1.0,280.9564514160156,282.8437194824219,291.1678771972656,293.2204895019531,293.1499938964844,293.1499938964844,280.6499938964844,36800.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412517309188843,1.0,0.0,0.0,3.876981019973755,3.877007484436035,1.0029531267718994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.740234375,0.0,1807.0208740234373,1895.4371337890625,0.0,2853.41259765625,0.95669823884964,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936747908592224,0.3877719342708587,0.351307213306427,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455443620681764,0.4530675709247589,0.4304719865322113,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205875158309937,0.2982321381568908,0.2103323191404342,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702600955963135,0.2461629807949066,0.2359079718589782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924503445625305,0.1765842288732528,0.8080973029136658,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716374278068542,1.0,1.0,0.0,1.0,-2.4443070888519287,2.4443023204803467,4.801186605618568e-06,1.886530399322509,0.9290029406547546,0.9290029406547546,0.0,110.73684692382812,114.0,31331.94140625,0.0,1294.9822998046875,1.0,280.6566467285156,282.6107482910156,291.1742248535156,293.2734069824219,293.1499938964844,293.1499938964844,280.3500061035156,37131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511013984680176,1.0,0.0,0.0,3.836172580718994,3.836198568344116,9.819503929975326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.25830078125,0.0,1759.2257080078125,1895.4371337890625,0.0,2945.587890625,0.9477256536483764,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936747908592224,0.3877719342708587,0.351307213306427,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455443620681764,0.4530675709247589,0.4304719865322113,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205875158309937,0.2982321381568908,0.2103323191404342,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702600955963135,0.2461629807949066,0.2359079718589782,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924503445625305,0.1765842288732528,0.8080973029136658,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716374278068542,1.0,1.0,0.0,1.0,-2.4443070888519287,2.4443023204803467,4.801186605618568e-06,1.886530399322509,0.9290029406547546,0.9290029406547546,0.0,110.73684692382812,114.0,31331.94140625,0.0,1294.9822998046875,1.0,280.6566467285156,282.6107482910156,291.1742248535156,293.2734069824219,293.1499938964844,293.1499938964844,280.3500061035156,37131.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511013984680176,1.0,0.0,0.0,3.836172580718994,3.836198568344116,9.819503929975326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.25830078125,0.0,1759.2257080078125,1895.4371337890625,0.0,2945.587890625,0.9477256536483764,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946600556373596,0.3873703777790069,0.3501903116703033,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495128989219666,0.4561960399150848,0.4325646460056305,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245345950126648,0.3019031584262848,0.2122321426868438,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774002194404602,0.2491635978221893,0.2377974838018417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963604092597961,0.1793685406446457,0.8157554864883423,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733681678771972,1.0,1.0,0.0,1.0,-2.459201574325561,2.4591968059539795,4.859184628003277e-06,1.89769446849823,0.9106503129005432,0.9106503129005432,0.0,110.3001480102539,117.0,32356.294921875,0.0,1311.3448486328125,1.0,280.3569641113281,282.402099609375,291.1821594238281,293.3353576660156,293.1499938964844,293.1499938964844,280.04998779296875,37491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611927628517151,1.0,0.0,0.0,3.781870841979981,3.781896352767944,9.543477972329129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.10498046875,0.0,1696.452880859375,1895.4371337890625,0.0,3040.19189453125,0.9357710480690002,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946600556373596,0.3873703777790069,0.3501903116703033,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495128989219666,0.4561960399150848,0.4325646460056305,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245345950126648,0.3019031584262848,0.2122321426868438,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.774002194404602,0.2491635978221893,0.2377974838018417,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963604092597961,0.1793685406446457,0.8157554864883423,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733681678771972,1.0,1.0,0.0,1.0,-2.459201574325561,2.4591968059539795,4.859184628003277e-06,1.89769446849823,0.9106503129005432,0.9106503129005432,0.0,110.3001480102539,117.0,32356.294921875,0.0,1311.3448486328125,1.0,280.3569641113281,282.402099609375,291.1821594238281,293.3353576660156,293.1499938964844,293.1499938964844,280.04998779296875,37491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611927628517151,1.0,0.0,0.0,3.781870841979981,3.781896352767944,9.543477972329129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.10498046875,0.0,1696.452880859375,1895.4371337890625,0.0,3040.19189453125,0.9357710480690002,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905686140060425,0.3850099444389343,0.3484532237052917,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970004081726,0.457366019487381,0.4340819418430328,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416977882385,0.3036896288394928,0.2137737274169922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734758853912354,0.2503352761268616,0.2393165379762649,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963264346122742,0.1804423630237579,0.8225067257881165,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759813547134399,1.0,1.0,0.0,1.0,-2.4707376956939697,2.4707326889038086,4.905269634036813e-06,1.90682065486908,0.8902552127838135,0.8902552127838135,0.0,111.87376403808594,120.0,33344.99609375,0.0,1332.163330078125,1.0,280.05743408203125,282.20416259765625,291.1971435546875,293.4118957519531,293.1499938964844,293.1499938964844,280.3500061035156,37884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872625470161438,1.0,0.0,0.0,3.71303129196167,3.713056325912476,9.199209216603776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.19580078125,0.0,1618.772705078125,1895.4371337890625,0.0,3147.4375,0.9206200242042542,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905686140060425,0.3850099444389343,0.3484532237052917,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477970004081726,0.457366019487381,0.4340819418430328,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242416977882385,0.3036896288394928,0.2137737274169922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734758853912354,0.2503352761268616,0.2393165379762649,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963264346122742,0.1804423630237579,0.8225067257881165,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759813547134399,1.0,1.0,0.0,1.0,-2.4707376956939697,2.4707326889038086,4.905269634036813e-06,1.90682065486908,0.8902552127838135,0.8902552127838135,0.0,111.87376403808594,120.0,33344.99609375,0.0,1332.163330078125,1.0,280.05743408203125,282.20416259765625,291.1971435546875,293.4118957519531,293.1499938964844,293.1499938964844,280.3500061035156,37884.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872625470161438,1.0,0.0,0.0,3.71303129196167,3.713056325912476,9.199209216603776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.19580078125,0.0,1618.772705078125,1895.4371337890625,0.0,3147.4375,0.9206200242042542,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887097954750061,0.3841705620288849,0.3474699556827545,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451947212219238,0.4580975770950317,0.4346117973327636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227494359016418,0.3046426177024841,0.2143622636795044,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717232704162598,0.2508285343647003,0.2397590577602386,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947199106216431,0.1807949393987655,0.8242137432098389,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.477292388677597,1.0,1.0,0.0,1.0,-2.473480701446533,2.473475694656372,4.916190391668351e-06,1.9089540243148804,0.8831406235694885,0.8831406235694885,0.0,113.20018768310548,120.0,32521.927734375,0.0,1341.155517578125,1.0,280.3023376464844,282.3958435058594,291.1086120605469,293.1817932128906,293.1499938964844,293.1499938964844,280.3500061035156,37898.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625155091285706,1.0,0.0,0.0,3.6767754554748535,3.676800012588501,9.020435527418158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.31103515625,0.0,1577.468017578125,1895.4371337890625,0.0,3052.599365234375,0.9126020073890686,1.0,0.0,3.0,1.0,0.0
12056760,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847798705101013,0.3838450014591217,0.3470431864261627,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.943701446056366,0.4592552483081817,0.4355808794498443,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220934271812439,0.3059219121932983,0.2151919156312942,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707284688949585,0.2515256404876709,0.2403808087110519,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937670111656189,0.181274339556694,0.8263289928436279,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787279069423675,1.0,1.0,0.0,1.0,-2.478413820266724,2.4784090518951416,4.935833658237243e-06,1.912775993347168,0.8758705854415894,0.8758705854415894,0.0,114.30242919921876,123.0,32456.08203125,0.0,1351.9552001953125,1.0,280.3424987792969,282.466796875,291.1029052734375,293.19537353515625,293.1499938964844,293.1499938964844,280.6499938964844,37879.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549484610557556,1.0,0.0,0.0,3.642040491104126,3.6420648097991934,8.850806807458866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.005859375,0.0,1538.3629150390625,1895.4371337890625,0.0,2981.63916015625,0.9048153758049012,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815722465515137,0.3839129507541656,0.3469516038894653,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.462271511554718,0.4382540583610534,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001889228821,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697730660438538,0.2533055245876312,0.2419938445091247,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825109422206878,0.8317105174064636,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819745421409607,1.0,1.0,0.0,1.0,-2.492414951324463,2.4924099445343018,4.991914920537965e-06,1.923681378364563,0.8648864030838013,0.8648864030838013,0.0,116.3121566772461,126.0,31612.61328125,0.0,1378.06689453125,1.0,280.64141845703125,282.7475280761719,291.0985412597656,293.1153259277344,293.1499938964844,293.1499938964844,280.95001220703125,37710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343296051025391,1.0,0.0,0.0,3.577186346054077,3.577209949493408,8.538398219570809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.3427734375,0.0,1466.1978759765625,1895.4371337890625,0.0,2788.785888671875,0.8902742266654968,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815722465515137,0.3839129507541656,0.3469516038894653,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421790838241576,0.462271511554718,0.4382540583610534,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001889228821,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697730660438538,0.2533055245876312,0.2419938445091247,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928078532218933,0.1825109422206878,0.8317105174064636,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819745421409607,1.0,1.0,0.0,1.0,-2.492414951324463,2.4924099445343018,4.991914920537965e-06,1.923681378364563,0.8648864030838013,0.8648864030838013,0.0,116.3121566772461,126.0,31612.61328125,0.0,1378.06689453125,1.0,280.64141845703125,282.7475280761719,291.0985412597656,293.1153259277344,293.1499938964844,293.1499938964844,280.95001220703125,37710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343296051025391,1.0,0.0,0.0,3.577186346054077,3.577209949493408,8.538398219570809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.3427734375,0.0,1466.1978759765625,1895.4371337890625,0.0,2788.785888671875,0.8902742266654968,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.880109429359436,0.3841988444328308,0.3471319079399109,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.941681146621704,0.4642234146595001,0.4400133192539215,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.822075366973877,0.3109994232654571,0.2185976803302765,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695131301879883,0.2544706463813782,0.2430586367845535,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925472021102905,0.183339238166809,0.8353274464607239,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.484008252620697,1.0,1.0,0.0,1.0,-2.501960039138794,2.501955032348633,5.030370175518328e-06,1.9311347007751465,0.8606793284416199,0.8606793284416199,0.0,117.44745635986328,126.0,30825.04296875,0.0,1395.01806640625,1.0,280.9066467285156,282.966064453125,291.0862731933594,293.01141357421875,293.1499938964844,293.1499938964844,280.95001220703125,37548.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214661478996277,1.0,0.0,0.0,3.5448803901672363,3.544903516769409,8.384872103306407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.5859375,0.0,1430.585693359375,1895.4371337890625,0.0,2669.157470703125,0.8830209970474243,1.0,0.0,3.0,1.0,0.0
