time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792767524719238,0.3845303356647491,0.3474476635456085,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.941620707511902,0.4658690392971039,0.4415663182735443,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224697709083557,0.3126407861709595,0.2197437882423401,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695613503456116,0.2554666996002197,0.2440031170845031,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925944089889526,0.1840599775314331,0.8385775685310364,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857250452041626,1.0,1.0,0.0,1.0,-2.5106208324432373,2.510615825653076,5.06539799971506e-06,1.937899708747864,0.8570958375930786,0.8570958375930786,0.0,118.30171966552734,129.0,30822.029296875,0.0,1409.746337890625,1.0,280.9408569335937,283.0262145996094,291.1277160644531,293.08917236328125,293.1499938964844,293.1499938964844,281.25,37439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168891072273254,1.0,0.0,0.0,3.522233009338379,3.522256135940552,8.278076961687475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.14599609375,0.0,1406.0032958984375,1895.4371337890625,0.0,2626.773681640625,0.8778760433197021,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773193359375,0.3855262696743011,0.3483027219772339,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376805305481,0.4698441624641418,0.4452643990516662,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.823321521282196,0.3165934979915619,0.2224724888801574,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696436643600464,0.2579065263271332,0.2462925165891647,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927130818367004,0.1858487278223037,0.8465831875801086,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899116158485412,1.0,1.0,0.0,1.0,-2.5317370891571045,2.5317318439483643,5.151345249032602e-06,1.95440673828125,0.852556586265564,0.852556586265564,0.0,120.41012573242188,132.0,30182.0,0.0,1446.14453125,1.0,281.2403869628906,283.3072204589844,291.1635131835937,293.0831298828125,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029088377952576,1.0,0.0,0.0,3.480066537857056,3.4800891876220703,8.081061650955235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.474609375,0.0,1360.001953125,1895.4371337890625,0.0,2498.050048828125,0.868266224861145,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773193359375,0.3855262696743011,0.3483027219772339,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.941376805305481,0.4698441624641418,0.4452643990516662,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.823321521282196,0.3165934979915619,0.2224724888801574,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696436643600464,0.2579065263271332,0.2462925165891647,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927130818367004,0.1858487278223037,0.8465831875801086,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899116158485412,1.0,1.0,0.0,1.0,-2.5317370891571045,2.5317318439483643,5.151345249032602e-06,1.95440673828125,0.852556586265564,0.852556586265564,0.0,120.41012573242188,132.0,30182.0,0.0,1446.14453125,1.0,281.2403869628906,283.3072204589844,291.1635131835937,293.0831298828125,293.1499938964844,293.1499938964844,281.54998779296875,37093.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029088377952576,1.0,0.0,0.0,3.480066537857056,3.4800891876220703,8.081061650955235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.474609375,0.0,1360.001953125,1895.4371337890625,0.0,2498.050048828125,0.868266224861145,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756072521209717,0.3868461549282074,0.3494626879692077,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233995437622,0.4741190373897552,0.4492631256580353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243615031242371,0.3208403587341308,0.2254161536693573,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699254155158997,0.260576993227005,0.2488123178482055,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930649280548096,0.1878358274698257,0.8555322289466858,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944720566272735,1.0,1.0,0.0,1.0,-2.555250406265259,2.5552451610565186,5.247928129392676e-06,1.972795248031616,0.8512159585952759,0.8512159585952759,0.0,122.64369201660156,135.0,29618.849609375,0.0,1486.8143310546875,1.0,281.5400695800781,283.58453369140625,291.1986083984375,293.0839233398437,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917349934577942,1.0,0.0,0.0,3.452543258666992,3.452565670013428,7.953743192956608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.77880859375,0.0,1329.364990234375,1895.4371337890625,0.0,2396.113525390625,0.8618660569190979,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756072521209717,0.3868461549282074,0.3494626879692077,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413233995437622,0.4741190373897552,0.4492631256580353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243615031242371,0.3208403587341308,0.2254161536693573,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699254155158997,0.260576993227005,0.2488123178482055,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930649280548096,0.1878358274698257,0.8555322289466858,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.4944720566272735,1.0,1.0,0.0,1.0,-2.555250406265259,2.5552451610565186,5.247928129392676e-06,1.972795248031616,0.8512159585952759,0.8512159585952759,0.0,122.64369201660156,135.0,29618.849609375,0.0,1486.8143310546875,1.0,281.5400695800781,283.58453369140625,291.1986083984375,293.0839233398437,293.1499938964844,293.1499938964844,281.8500061035156,36703.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917349934577942,1.0,0.0,0.0,3.452543258666992,3.452565670013428,7.953743192956608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.77880859375,0.0,1329.364990234375,1895.4371337890625,0.0,2396.113525390625,0.8618660569190979,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746943473815918,0.3875815272331238,0.3500899970531463,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412065148353576,0.476324051618576,0.4513124525547027,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248307704925537,0.3230395317077636,0.2269330322742462,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700222134590149,0.2619693577289581,0.2501223087310791,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932119131088257,0.1888784170150756,0.860227108001709,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968642592430115,1.0,1.0,0.0,1.0,-2.5675036907196045,2.5674984455108643,5.298632913763868e-06,1.9823845624923704,0.8522210717201233,0.8522210717201233,0.0,123.8439483642578,135.0,29022.17578125,0.0,1508.430908203125,1.0,281.79296875,283.78338623046875,291.1869812011719,292.990234375,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78423672914505,1.0,0.0,0.0,3.444254398345948,3.444276571273804,7.915597848295874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.6416015625,0.0,1319.531982421875,1895.4371337890625,0.0,2328.261474609375,0.8599039912223816,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740673661231995,0.3884331583976745,0.3508724272251129,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413766860961914,0.4786307513713836,0.4534970223903656,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255234360694885,0.325335294008255,0.2285396307706833,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703365683555603,0.2634349167346954,0.2515189945697784,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935713887214661,0.1899818032979965,0.8652400374412537,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.499345451593399,1.0,1.0,0.0,1.0,-2.5806996822357178,2.5806941986083984,5.353488631953951e-06,1.992699146270752,0.8529741168022156,0.8529741168022156,0.0,125.00138854980467,138.0,29081.400390625,0.0,1531.3211669921875,1.0,281.8399353027344,283.85467529296875,291.2296142578125,293.08331298828125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820850014686584,1.0,0.0,0.0,3.440408706665039,3.4404308795928955,7.897932050582313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.4072265625,0.0,1314.333251953125,1895.4371337890625,0.0,2308.880615234375,0.8588562607765198,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729015588760376,0.3904040157794952,0.3525862097740173,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.4834733009338379,0.4580056369304657,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269685506820679,0.3301557302474975,0.2318675816059112,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710298895835876,0.2665308713912964,0.2544283866882324,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686604499817,0.1923208683729171,0.8757337331771851,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045036673545837,1.0,1.0,0.0,1.0,-2.6082777976989746,2.608272314071656,5.469033567351289e-06,2.0142486095428467,0.8583331108093262,0.8583331108093262,0.0,127.40270233154295,141.0,28746.986328125,0.0,1579.7513427734375,1.0,282.1397705078125,284.1292419433594,291.2622375488281,293.09283447265625,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737143635749817,1.0,0.0,0.0,3.4447503089904785,3.444772481918335,7.917877837826381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.927734375,0.0,1315.5606689453125,1895.4371337890625,0.0,2233.892822265625,0.859475314617157,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729015588760376,0.3904040157794952,0.3525862097740173,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417587518692015,0.4834733009338379,0.4580056369304657,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269685506820679,0.3301557302474975,0.2318675816059112,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710298895835876,0.2665308713912964,0.2544283866882324,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943686604499817,0.1923208683729171,0.8757337331771851,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045036673545837,1.0,1.0,0.0,1.0,-2.6082777976989746,2.608272314071656,5.469033567351289e-06,2.0142486095428467,0.8583331108093262,0.8583331108093262,0.0,127.40270233154295,141.0,28746.986328125,0.0,1579.7513427734375,1.0,282.1397705078125,284.1292419433594,291.2622375488281,293.09283447265625,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737143635749817,1.0,0.0,0.0,3.4447503089904785,3.444772481918335,7.917877837826381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.927734375,0.0,1315.5606689453125,1895.4371337890625,0.0,2233.892822265625,0.859475314617157,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872214138507843,0.3927297592163086,0.3546361923217773,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886341392993927,0.4628268182277679,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287904262542725,0.3352938890457153,0.2354237139225006,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721022963523865,0.2698637247085571,0.2575667798519134,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955515146255493,0.1948564052581787,0.8871207237243652,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099538564682007,1.0,1.0,0.0,1.0,-2.6382594108581543,2.638253688812256,5.596020855591632e-06,2.0376622676849365,0.867056667804718,0.867056667804718,0.0,129.8084716796875,144.0,28454.857421875,0.0,1632.5145263671875,1.0,282.43994140625,284.39764404296875,291.2967224121094,293.109130859375,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669458985328674,1.0,0.0,0.0,3.4654083251953125,3.465430498123169,8.01312921794306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.26123046875,0.0,1333.239013671875,1895.4371337890625,0.0,2173.766357421875,0.8637259006500244,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.872214138507843,0.3927297592163086,0.3546361923217773,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425954818725586,0.4886341392993927,0.4628268182277679,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287904262542725,0.3352938890457153,0.2354237139225006,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721022963523865,0.2698637247085571,0.2575667798519134,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955515146255493,0.1948564052581787,0.8871207237243652,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099538564682007,1.0,1.0,0.0,1.0,-2.6382594108581543,2.638253688812256,5.596020855591632e-06,2.0376622676849365,0.867056667804718,0.867056667804718,0.0,129.8084716796875,144.0,28454.857421875,0.0,1632.5145263671875,1.0,282.43994140625,284.39764404296875,291.2967224121094,293.109130859375,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669458985328674,1.0,0.0,0.0,3.4654083251953125,3.465430498123169,8.01312921794306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.26123046875,0.0,1333.239013671875,1895.4371337890625,0.0,2173.766357421875,0.8637259006500244,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718332648277283,0.3953384160995483,0.3569481372833252,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702757358551,0.4940505623817444,0.4678963720798492,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308529257774353,0.3407012224197387,0.2391715198755264,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734202742576599,0.2733940780162811,0.2608969211578369,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969876885414124,0.1975561082363128,0.8992660641670227,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.51567143201828,1.0,1.0,0.0,1.0,-2.670227527618408,2.6702218055725098,5.732988938689232e-06,2.0626087188720703,0.8790620565414429,0.8790620565414429,0.0,132.26109313964844,147.0,28180.41796875,0.0,1689.434814453125,1.0,282.7400817871094,284.65948486328125,291.3300476074219,293.1264953613281,293.1499938964844,293.1499938964844,283.04998779296875,35020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611978650093079,1.0,0.0,0.0,3.5012218952178955,3.501244306564331,8.179609380931652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.48193359375,0.0,1366.830078125,1895.4371337890625,0.0,2123.08740234375,0.8713852167129517,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718332648277283,0.3953384160995483,0.3569481372833252,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.943702757358551,0.4940505623817444,0.4678963720798492,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308529257774353,0.3407012224197387,0.2391715198755264,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734202742576599,0.2733940780162811,0.2608969211578369,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969876885414124,0.1975561082363128,0.8992660641670227,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.51567143201828,1.0,1.0,0.0,1.0,-2.670227527618408,2.6702218055725098,5.732988938689232e-06,2.0626087188720703,0.8790620565414429,0.8790620565414429,0.0,132.26109313964844,147.0,28180.41796875,0.0,1689.434814453125,1.0,282.7400817871094,284.65948486328125,291.3300476074219,293.1264953613281,293.1499938964844,293.1499938964844,283.04998779296875,35020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611978650093079,1.0,0.0,0.0,3.5012218952178955,3.501244306564331,8.179609380931652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.48193359375,0.0,1366.830078125,1895.4371337890625,0.0,2123.08740234375,0.8713852167129517,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717061877250671,0.3982030749320984,0.3594922721385956,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996963441371918,0.4731842279434204,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137895584106,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749369144439697,0.2771016359329223,0.2643967270851135,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986243724822998,0.2004006206989288,0.9120731353759766,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216302871704102,1.0,1.0,0.0,1.0,-2.7039473056793213,2.703941345214844,5.879206582903862e-06,2.088898181915283,0.8943014740943909,0.8943014740943909,0.0,134.76577758789062,150.0,27919.875,0.0,1750.4058837890625,1.0,283.04058837890625,284.9162902832031,291.36199951171875,293.14324951171875,293.1499938964844,293.1499938964844,283.1499938964844,34661.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559572458267212,1.0,0.0,0.0,3.5504817962646484,3.550504684448242,8.411392400375917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.37548828125,0.0,1415.5025634765625,1895.4371337890625,0.0,2077.208251953125,0.8801044821739197,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717061877250671,0.3982030749320984,0.3594922721385956,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450217485427856,0.4996963441371918,0.4731842279434204,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331137895584106,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749369144439697,0.2771016359329223,0.2643967270851135,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986243724822998,0.2004006206989288,0.9120731353759766,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216302871704102,1.0,1.0,0.0,1.0,-2.7039473056793213,2.703941345214844,5.879206582903862e-06,2.088898181915283,0.8943014740943909,0.8943014740943909,0.0,134.76577758789062,150.0,27919.875,0.0,1750.4058837890625,1.0,283.04058837890625,284.9162902832031,291.36199951171875,293.14324951171875,293.1499938964844,293.1499938964844,283.1499938964844,34661.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559572458267212,1.0,0.0,0.0,3.5504817962646484,3.550504684448242,8.411392400375917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.37548828125,0.0,1415.5025634765625,1895.4371337890625,0.0,2077.208251953125,0.8801044821739197,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714295029640198,0.399460881948471,0.3607243001461029,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.945428431034088,0.5023732781410217,0.4757981300354004,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340663313865662,0.3490902781486511,0.2450540661811828,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755240201950073,0.2788849472999573,0.2661474049091339,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992841362953186,0.2017707079648971,0.9185038208961488,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246658325195312,1.0,1.0,0.0,1.0,-2.7207579612731934,2.720752000808716,5.952842002443504e-06,2.1020288467407227,0.9021228551864624,0.9021228551864624,0.0,136.13455200195312,150.0,27888.310546875,0.0,1781.8616943359375,1.0,283.1309509277344,284.9929504394531,291.3925170898437,293.1717834472656,293.1499938964844,293.1499938964844,283.1499938964844,34297.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573468089103699,1.0,0.0,0.0,3.5645575523376465,3.56458044052124,8.478217523588683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.91845703125,0.0,1427.72998046875,1895.4371337890625,0.0,2089.341796875,0.8846400380134583,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707850575447083,0.4005587995052337,0.3618263304233551,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454171061515808,0.5048972964286804,0.4782874286174774,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347058296203613,0.3517121374607086,0.2469498217105865,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758005857467651,0.2805785238742828,0.2678298950195312,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996396780014038,0.2030612081289291,0.9246634244918824,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276825428009033,1.0,1.0,0.0,1.0,-2.736778259277344,2.736772298812866,6.02343789068982e-06,2.1145408153533936,0.909725546836853,0.909725546836853,0.0,137.64044189453125,153.0,28048.328125,0.0,1813.098388671875,1.0,283.1468811035156,285.0142822265625,291.4315490722656,293.2470703125,293.1499938964844,293.1499938964844,283.04998779296875,34121.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614273428916931,1.0,0.0,0.0,3.587514877319336,3.5875377655029297,8.587775823798438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.18115234375,0.0,1450.9400634765625,1895.4371337890625,0.0,2125.103515625,0.8916224241256714,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674703240394592,0.4016117751598358,0.3631939589977264,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088830590248108,0.4824556410312652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342518210411072,0.3561261892318725,0.2502829134464264,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628221988678,0.2832952439785003,0.2707075774669647,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986465454101562,0.2050653249025344,0.9350262880325316,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334163308143616,1.0,1.0,0.0,1.0,-2.763357400894165,2.7633512020111084,6.141638550616335e-06,2.135372400283813,0.922844409942627,0.922844409942627,0.0,141.33255004882812,156.0,28590.08203125,0.0,1871.2618408203125,1.0,283.0526733398437,284.92437744140625,291.5027160644531,293.3874206542969,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775581479072571,1.0,0.0,0.0,3.6542372703552246,3.654261112213135,8.910186011235055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.81396484375,0.0,1525.757568359375,1895.4371337890625,0.0,2268.243896484375,0.9050848484039308,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674703240394592,0.4016117751598358,0.3631939589977264,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431106448173524,0.5088830590248108,0.4824556410312652,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342518210411072,0.3561261892318725,0.2502829134464264,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774628221988678,0.2832952439785003,0.2707075774669647,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986465454101562,0.2050653249025344,0.9350262880325316,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334163308143616,1.0,1.0,0.0,1.0,-2.763357400894165,2.7633512020111084,6.141638550616335e-06,2.135372400283813,0.922844409942627,0.922844409942627,0.0,141.33255004882812,156.0,28590.08203125,0.0,1871.2618408203125,1.0,283.0526733398437,284.92437744140625,291.5027160644531,293.3874206542969,293.1499938964844,293.1499938964844,282.75,34380.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775581479072571,1.0,0.0,0.0,3.6542372703552246,3.654261112213135,8.910186011235055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.81396484375,0.0,1525.757568359375,1895.4371337890625,0.0,2268.243896484375,0.9050848484039308,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639366626739502,0.4013494253158569,0.3633938431739807,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399948716163636,0.5105418562889099,0.4844428300857544,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327276706695557,0.3582451641559601,0.2520245015621185,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.772623598575592,0.2844401597976684,0.2721016407012939,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967320442199707,0.2058260291814804,0.9397819638252258,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.536718487739563,1.0,1.0,0.0,1.0,-2.7754781246185303,2.7754719257354736,6.19605407337076e-06,2.144933223724365,0.928173303604126,0.928173303604126,0.0,144.1404266357422,156.0,29378.7421875,0.0,1903.4375,1.0,282.77978515625,284.6968078613281,291.5726318359375,293.5672302246094,293.1499938964844,293.1499938964844,282.75,34581.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955456376075745,1.0,0.0,0.0,3.6877708435058594,3.6877949237823486,9.074466902347922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.93701171875,0.0,1564.872314453125,1895.4371337890625,0.0,2430.771728515625,0.9127151370048524,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612808585166931,0.4009572565555572,0.3631544411182403,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374531507492064,0.5112185478210449,0.4852100610733032,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312850594520569,0.3592347204685211,0.2527981400489807,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.770904004573822,0.2848928570747375,0.272653579711914,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.695046603679657,0.2060723900794983,0.941498041152954,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383781790733337,1.0,1.0,0.0,1.0,-2.779771089553833,2.7797648906707764,6.215418125066208e-06,2.1483347415924072,0.9316217303276062,0.9316217303276062,0.0,145.92459106445312,159.0,29469.201171875,0.0,1918.6380615234373,1.0,282.75787353515625,284.6630859375,291.5588684082031,293.53521728515625,293.1499938964844,293.1499938964844,282.45001220703125,34669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800838828086853,1.0,0.0,0.0,3.704636812210083,3.704661130905152,9.157660656455846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5146484375,0.0,1584.701171875,1895.4371337890625,0.0,2479.0966796875,0.9165841937065125,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534749150276184,0.3991917967796325,0.3619546890258789,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982288360596,0.5123507380485535,0.4866972863674164,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826784610748291,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655701637268066,0.285584419965744,0.2736796140670776,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896306276321411,0.2062071412801742,0.943873405456543,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423281192779541,1.0,1.0,0.0,1.0,-2.78635048866272,2.786344289779663,6.245271833904553e-06,2.153602361679077,0.9371010661125184,0.9371010661125184,0.0,150.92991638183594,162.0,30261.91796875,0.0,1952.8062744140625,1.0,282.4576110839844,284.39373779296875,291.5683288574219,293.60321044921875,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187633156776428,1.0,0.0,0.0,3.7431728839874254,3.743197679519653,9.349170113637228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.14697265625,0.0,1631.532470703125,1895.4371337890625,0.0,2644.115966796875,0.9254513382911682,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534749150276184,0.3991917967796325,0.3619546890258789,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296982288360596,0.5123507380485535,0.4866972863674164,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.826784610748291,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655701637268066,0.285584419965744,0.2736796140670776,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896306276321411,0.2062071412801742,0.943873405456543,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423281192779541,1.0,1.0,0.0,1.0,-2.78635048866272,2.786344289779663,6.245271833904553e-06,2.153602361679077,0.9371010661125184,0.9371010661125184,0.0,150.92991638183594,162.0,30261.91796875,0.0,1952.8062744140625,1.0,282.4576110839844,284.39373779296875,291.5683288574219,293.60321044921875,293.1499938964844,293.1499938964844,282.1499938964844,34985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187633156776428,1.0,0.0,0.0,3.7431728839874254,3.743197679519653,9.349170113637228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.14697265625,0.0,1631.532470703125,1895.4371337890625,0.0,2644.115966796875,0.9254513382911682,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457172513008118,0.3969374597072601,0.3601987063884735,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128433108329773,0.4874659478664398,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221318125724792,0.3630812466144562,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600415945053101,0.2857483923435211,0.274124264717102,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837626099586487,0.2057917714118957,0.9434285163879396,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453776717185974,1.0,1.0,0.0,1.0,-2.7868168354034424,2.7868106365203857,6.247579676710302e-06,2.1540632247924805,0.9397210478782654,0.9397210478782654,0.0,155.74058532714844,150.0,31131.2421875,0.0,1976.404296875,1.0,282.15740966796875,284.13397216796875,291.5762939453125,293.6598205566406,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831382155418396,1.0,0.0,0.0,3.7702090740203857,3.770234107971192,9.484712677476636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.26123046875,0.0,1665.5797119140625,1895.4371337890625,0.0,2761.316162109375,0.9317315816879272,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457172513008118,0.3969374597072601,0.3601987063884735,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217929840087892,0.5128433108329773,0.4874659478664398,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221318125724792,0.3630812466144562,0.2559490501880646,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600415945053101,0.2857483923435211,0.274124264717102,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837626099586487,0.2057917714118957,0.9434285163879396,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453776717185974,1.0,1.0,0.0,1.0,-2.7868168354034424,2.7868106365203857,6.247579676710302e-06,2.1540632247924805,0.9397210478782654,0.9397210478782654,0.0,155.74058532714844,150.0,31131.2421875,0.0,1976.404296875,1.0,282.15740966796875,284.13397216796875,291.5762939453125,293.6598205566406,293.1499938964844,293.1499938964844,281.8500061035156,35290.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831382155418396,1.0,0.0,0.0,3.7702090740203857,3.770234107971192,9.484712677476636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.26123046875,0.0,1665.5797119140625,1895.4371337890625,0.0,2761.316162109375,0.9317315816879272,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451777100563049,0.3957895636558532,0.3592147827148437,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222081303596495,0.5130084156990051,0.4876741468906402,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228992223739624,0.3638757169246673,0.2565278112888336,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602583169937134,0.2857504785060882,0.2741608321666717,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836294531822205,0.205487459897995,0.9422214031219482,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447375774383545,1.0,1.0,0.0,1.0,-2.7851767539978027,2.785170555114746,6.240337370400084e-06,2.152845621109009,0.9395235776901244,0.9395235776901244,0.0,155.529541015625,150.0,31977.73828125,0.0,1972.7767333984373,1.0,281.8980407714844,283.9384765625,291.6148376464844,293.7963256835937,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395767211914062,1.0,0.0,0.0,3.779971122741699,3.779996395111084,9.53389303504082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.3662109375,0.0,1678.31787109375,1895.4371337890625,0.0,2837.7607421875,0.9339966773986816,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462327718734741,0.3945821225643158,0.3580535054206848,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247798323631288,0.5130829215049744,0.4876794517040252,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251911401748657,0.3646135032176971,0.2569866478443146,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619481682777405,0.2856879532337188,0.2740461528301239,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848849654197693,0.2051189988851547,0.9403415322303772,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432177186012268,1.0,1.0,0.0,1.0,-2.7819435596466064,2.78193736076355,6.225908236956457e-06,2.150369882583618,0.9398675560951232,0.9398675560951232,0.0,153.9331817626953,138.0,32078.841796875,0.0,1960.041259765625,1.0,281.85711669921875,283.8846435546875,291.5994873046875,293.73687744140625,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422867059707642,1.0,0.0,0.0,3.786893129348755,3.78691840171814,9.568842642693198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.68310546875,0.0,1687.5323486328125,1895.4371337890625,0.0,2863.08740234375,0.935665726661682,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852239727973938,0.3921431303024292,0.355679988861084,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350356459617616,0.5131173133850098,0.4875332117080688,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258794784546,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688986659049988,0.2854958772659302,0.2736677229404449,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907216310501099,0.2043173313140869,0.9358047842979432,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263201713562,1.0,1.0,0.0,1.0,-2.77402925491333,2.774023056030273,6.1905539041617885e-06,2.144261121749878,0.9373985528945924,0.9373985528945924,0.0,147.9268341064453,126.0,33050.12109375,0.0,1919.058837890625,1.0,281.55718994140625,283.6419677734375,291.6289367675781,293.8229675292969,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529335260391235,1.0,0.0,0.0,3.793508291244507,3.793533802032471,9.602302952771424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.24853515625,0.0,1697.528564453125,1895.4371337890625,0.0,2962.75439453125,0.937328577041626,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.852239727973938,0.3921431303024292,0.355679988861084,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350356459617616,0.5131173133850098,0.4875332117080688,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258794784546,0.366053432226181,0.2578345537185669,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688986659049988,0.2854958772659302,0.2736677229404449,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907216310501099,0.2043173313140869,0.9358047842979432,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.538263201713562,1.0,1.0,0.0,1.0,-2.77402925491333,2.774023056030273,6.1905539041617885e-06,2.144261121749878,0.9373985528945924,0.9373985528945924,0.0,147.9268341064453,126.0,33050.12109375,0.0,1919.058837890625,1.0,281.55718994140625,283.6419677734375,291.6289367675781,293.8229675292969,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529335260391235,1.0,0.0,0.0,3.793508291244507,3.793533802032471,9.602302952771424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.24853515625,0.0,1697.528564453125,1895.4371337890625,0.0,2962.75439453125,0.937328577041626,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623825311660767,0.3896651566028595,0.353178322315216,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129994750022888,0.4871442914009094,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674519062042236,0.2585799992084503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796807289123535,0.2852261662483215,0.2731155455112457,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999943256378174,0.2034550458192825,0.9305043816566468,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589686870575,1.0,1.0,0.0,1.0,-2.764418840408325,2.764412641525269,6.147679414425511e-06,2.136806964874268,0.9324886202812196,0.9324886202812196,0.0,139.55389404296875,114.0,34110.11328125,0.0,1864.506591796875,1.0,281.25714111328125,283.4102783203125,291.6627197265625,293.9203796386719,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641912341117859,1.0,0.0,0.0,3.790396213531494,3.790421724319458,9.586553915141849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.41845703125,0.0,1695.8531494140625,1895.4371337890625,0.0,3068.318359375,0.9367987513542176,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623825311660767,0.3896651566028595,0.353178322315216,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501717686653136,0.5129994750022888,0.4871442914009094,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.845604658126831,0.3674519062042236,0.2585799992084503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796807289123535,0.2852261662483215,0.2731155455112457,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999943256378174,0.2034550458192825,0.9305043816566468,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.531589686870575,1.0,1.0,0.0,1.0,-2.764418840408325,2.764412641525269,6.147679414425511e-06,2.136806964874268,0.9324886202812196,0.9324886202812196,0.0,139.55389404296875,114.0,34110.11328125,0.0,1864.506591796875,1.0,281.25714111328125,283.4102783203125,291.6627197265625,293.9203796386719,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641912341117859,1.0,0.0,0.0,3.790396213531494,3.790421724319458,9.586553915141849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.41845703125,0.0,1695.8531494140625,1895.4371337890625,0.0,3068.318359375,0.9367987513542176,1.0,0.0,3.0,1.0,0.0
