time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763977885246277,0.3871203660964966,0.3505749702453613,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683798551559448,0.5127100348472595,0.4865491092205047,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085814476013,0.3687956035137176,0.2592526376247406,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939625382423401,0.2848763465881347,0.2724385559558868,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121501564979553,0.2025435864925384,0.924735963344574,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238423347473145,1.0,1.0,0.0,1.0,-2.7536380290985107,2.753632068634033,6.099726761021884e-06,2.12842869758606,0.92509663105011,0.92509663105011,0.0,129.81985473632812,102.0,35128.75,0.0,1802.1414794921875,1.0,280.9571838378906,283.1820068359375,291.6941833496094,294.015380859375,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757724761962891,1.0,0.0,0.0,3.7773821353912354,3.77740740776062,9.520836101728491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.43017578125,0.0,1682.435546875,1895.4371337890625,0.0,3176.95068359375,0.9340484142303468,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763977885246277,0.3871203660964966,0.3505749702453613,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683798551559448,0.5127100348472595,0.4865491092205047,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617085814476013,0.3687956035137176,0.2592526376247406,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939625382423401,0.2848763465881347,0.2724385559558868,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121501564979553,0.2025435864925384,0.924735963344574,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238423347473145,1.0,1.0,0.0,1.0,-2.7536380290985107,2.753632068634033,6.099726761021884e-06,2.12842869758606,0.92509663105011,0.92509663105011,0.0,129.81985473632812,102.0,35128.75,0.0,1802.1414794921875,1.0,280.9571838378906,283.1820068359375,291.6941833496094,294.015380859375,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757724761962891,1.0,0.0,0.0,3.7773821353912354,3.77740740776062,9.520836101728491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.43017578125,0.0,1682.435546875,1895.4371337890625,0.0,3176.95068359375,0.9340484142303468,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945416808128357,0.384499579668045,0.3478768467903137,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742694854736,0.5122385621070862,0.4857556521892547,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534680366516,0.3700774908065796,0.2598614990711212,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116194009780884,0.2844414710998535,0.2716531455516815,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261416912078857,0.2015834599733352,0.91861093044281,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515383243560791,1.0,1.0,0.0,1.0,-2.7418696880340576,2.74186372756958,6.04757406108547e-06,2.1192731857299805,0.9152599573135376,0.9152599573135376,0.0,119.31490325927734,90.0,36103.140625,0.0,1735.164794921875,1.0,280.6573181152344,282.95782470703125,291.7218322753906,294.1041564941406,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870089054107666,1.0,0.0,0.0,3.753957748413086,3.753982782363892,9.4031213393464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.45849609375,0.0,1656.9569091796875,1895.4371337890625,0.0,3282.22412109375,0.928975224494934,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945416808128357,0.384499579668045,0.3478768467903137,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878742694854736,0.5122385621070862,0.4857556521892547,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822534680366516,0.3700774908065796,0.2598614990711212,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116194009780884,0.2844414710998535,0.2716531455516815,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261416912078857,0.2015834599733352,0.91861093044281,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.515383243560791,1.0,1.0,0.0,1.0,-2.7418696880340576,2.74186372756958,6.04757406108547e-06,2.1192731857299805,0.9152599573135376,0.9152599573135376,0.0,119.31490325927734,90.0,36103.140625,0.0,1735.164794921875,1.0,280.6573181152344,282.95782470703125,291.7218322753906,294.1041564941406,293.1499938964844,293.1499938964844,280.3500061035156,36653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870089054107666,1.0,0.0,0.0,3.753957748413086,3.753982782363892,9.4031213393464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.45849609375,0.0,1656.9569091796875,1895.4371337890625,0.0,3282.22412109375,0.928975224494934,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055752754211426,0.3831835389137268,0.3465478718280792,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.997693121433258,0.511955976486206,0.4853353500366211,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945924043655396,0.3707128167152405,0.2601743340492248,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214425444602966,0.2842062711715698,0.2712494432926178,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342434525489807,0.2010975480079651,0.9155216217041016,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109664797782898,1.0,1.0,0.0,1.0,-2.735945701599121,2.735939741134644,6.021393801347585e-06,2.11465835571289,0.908868968486786,0.908868968486786,0.0,113.84034729003906,90.0,37050.796875,0.0,1700.7900390625,1.0,280.3987121582031,282.7840881347656,291.7611694335937,294.2481689453125,293.1499938964844,293.1499938964844,280.3500061035156,36814.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949017524719238,1.0,0.0,0.0,3.738268375396729,3.738293409347534,9.32468708469969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.4248046875,0.0,1639.850341796875,1895.4371337890625,0.0,3356.0166015625,0.925529718399048,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137563705444336,0.38177490234375,0.3451529741287231,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119530558586121,0.4763358533382416,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037339687347412,0.3712692558765411,0.2604590058326721,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283528089523315,0.2838935852050781,0.2708293497562408,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.739991307258606,0.2005485445261001,0.9124689102172852,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.505958616733551,1.0,1.0,0.0,1.0,-2.7196762561798096,2.719670534133911,5.95056235397351e-06,2.1023519039154053,0.9029545783996582,0.9029545783996582,0.0,109.70901489257812,78.0,37037.359375,0.0,1657.6510009765625,1.0,280.3575439453125,282.740234375,291.748046875,294.1911315917969,293.1499938964844,293.1499938964844,280.04998779296875,36959.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977917432785034,1.0,0.0,0.0,3.719252824783325,3.719277620315552,9.230063255927234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.28369140625,0.0,1618.902099609375,1895.4371337890625,0.0,3382.99169921875,0.9213985800743104,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315152168273926,0.3788073360919952,0.342312753200531,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.515139102935791,0.4494831264019012,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311339855194,0.3722573220729828,0.2609893381595611,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426286578178406,0.2831395864486694,0.2699066698551178,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047598361969,0.1993687450885772,0.9060909748077391,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944681525230407,1.0,1.0,0.0,1.0,-2.6758368015289307,2.675831079483032,5.760108706454048e-06,2.06838607788086,0.8878263831138611,0.8878263831138611,0.0,101.48895263671876,66.0,37725.4765625,0.0,1557.171142578125,1.0,280.057861328125,282.5165405273437,291.7684020996094,294.2596435546875,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073781371116638,1.0,0.0,0.0,3.671208381652832,3.671232700347901,8.993139886115387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49755859375,0.0,1566.8323974609375,1895.4371337890625,0.0,3472.255615234375,0.910895586013794,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315152168273926,0.3788073360919952,0.342312753200531,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.515139102935791,0.4494831264019012,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.924311339855194,0.3722573220729828,0.2609893381595611,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426286578178406,0.2831395864486694,0.2699066698551178,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.752047598361969,0.1993687450885772,0.9060909748077391,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944681525230407,1.0,1.0,0.0,1.0,-2.6758368015289307,2.675831079483032,5.760108706454048e-06,2.06838607788086,0.8878263831138611,0.8878263831138611,0.0,101.48895263671876,66.0,37725.4765625,0.0,1557.171142578125,1.0,280.057861328125,282.5165405273437,291.7684020996094,294.2596435546875,293.1499938964844,293.1499938964844,280.3500061035156,37320.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073781371116638,1.0,0.0,0.0,3.671208381652832,3.671232700347901,8.993139886115387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49755859375,0.0,1566.8323974609375,1895.4371337890625,0.0,3472.255615234375,0.910895586013794,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486230611801147,0.377725213766098,0.3406909704208374,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206018686294556,0.426517903804779,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440959692001344,0.3737850189208984,0.261616975069046,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564797639846802,0.2831323444843292,0.2694291472434997,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.763994038105011,0.1989510655403137,0.902224063873291,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853322505950928,1.0,1.0,0.0,1.0,-2.6418237686157227,2.641818284988404,5.6143408073694445e-06,2.041966438293457,0.8809318542480469,0.8809318542480469,0.0,94.90460968017578,66.0,36375.7734375,0.0,1480.346923828125,1.0,280.3282470703125,282.7115173339844,291.6794738769531,294.01287841796875,293.1499938964844,293.1499938964844,280.3500061035156,37303.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892225444316864,1.0,0.0,0.0,3.6353492736816406,3.63537335395813,8.81831454080384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.38037109375,0.0,1526.6458740234375,1895.4371337890625,0.0,3331.013671875,0.9029311537742616,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566932320594788,0.3775482475757599,0.3403833210468292,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234718918800354,0.4163224697113037,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531979560852052,0.3745871782302856,0.2620610892772674,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.86333829164505,0.2832932770252228,0.269435316324234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699803113937378,0.1989394426345825,0.9014728665351868,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.481653094291687,1.0,1.0,0.0,1.0,-2.6288411617279053,2.628835439682007,5.559198143600952e-06,2.031883955001831,0.877971351146698,0.877971351146698,0.0,92.15121459960938,86.0,36210.0,0.0,1450.4278564453125,1.0,280.3421325683594,282.72857666015625,291.68536376953125,294.01922607421875,293.1499938964844,293.1499938964844,280.6499938964844,37304.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879117965698242,1.0,0.0,0.0,3.621776342391968,3.621800422668457,8.752589337746031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.0244140625,0.0,1511.6785888671875,1895.4371337890625,0.0,3290.67333984375,0.8998908996582031,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644194841384888,0.3778054416179657,0.3402561247348785,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342221856117249,0.4066508114337921,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640636444091796,0.3782728910446167,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710810542106628,0.28455451130867,0.270304799079895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765093445777893,0.1995807290077209,0.9028165936470032,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801237285137176,1.0,1.0,0.0,1.0,-2.6224284172058105,2.622422933578491,5.530604539671913e-06,2.026190280914306,0.8712285757064819,0.8712285757064819,0.0,89.76679229736328,106.0,35049.453125,0.0,1431.200927734375,1.0,280.6413269042969,282.976806640625,291.6861572265625,293.91778564453125,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645642399787903,1.0,0.0,0.0,3.578505754470825,3.578529119491577,8.544698175683152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.40087890625,0.0,1463.376708984375,1895.4371337890625,0.0,3071.817626953125,0.8901474475860596,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644194841384888,0.3778054416179657,0.3402561247348785,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342221856117249,0.4066508114337921,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640636444091796,0.3782728910446167,0.2643561363220215,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710810542106628,0.28455451130867,0.270304799079895,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765093445777893,0.1995807290077209,0.9028165936470032,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801237285137176,1.0,1.0,0.0,1.0,-2.6224284172058105,2.622422933578491,5.530604539671913e-06,2.026190280914306,0.8712285757064819,0.8712285757064819,0.0,89.76679229736328,106.0,35049.453125,0.0,1431.200927734375,1.0,280.6413269042969,282.976806640625,291.6861572265625,293.91778564453125,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645642399787903,1.0,0.0,0.0,3.578505754470825,3.578529119491577,8.544698175683152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.40087890625,0.0,1463.376708984375,1895.4371337890625,0.0,3071.817626953125,0.8901474475860596,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562389850616456,0.3788436353206634,0.3411228060722351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.542101263999939,0.4177830219268799,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890074968338,0.3827381432056427,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651399612426758,0.2864882946014404,0.2720822989940643,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710893750190735,0.2008951902389526,0.9085152745246888,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865846037864685,1.0,1.0,0.0,1.0,-2.6494712829589844,2.649465560913086,5.644656539516291e-06,2.046793222427368,0.8678433895111084,0.8678433895111084,0.0,93.15231323242188,126.0,34301.71484375,0.0,1482.904541015625,1.0,280.94097900390625,283.24676513671875,291.7265014648437,293.8980712890625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456735014915466,1.0,0.0,0.0,3.5457923412323,3.5458154678344727,8.389187087232131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.9765625,0.0,1426.4400634765625,1895.4371337890625,0.0,2894.765869140625,0.8826701641082764,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562389850616456,0.3788436353206634,0.3411228060722351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.542101263999939,0.4177830219268799,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.95890074968338,0.3827381432056427,0.2674076855182647,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651399612426758,0.2864882946014404,0.2720822989940643,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710893750190735,0.2008951902389526,0.9085152745246888,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865846037864685,1.0,1.0,0.0,1.0,-2.6494712829589844,2.649465560913086,5.644656539516291e-06,2.046793222427368,0.8678433895111084,0.8678433895111084,0.0,93.15231323242188,126.0,34301.71484375,0.0,1482.904541015625,1.0,280.94097900390625,283.24676513671875,291.7265014648437,293.8980712890625,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456735014915466,1.0,0.0,0.0,3.5457923412323,3.5458154678344727,8.389187087232131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.9765625,0.0,1426.4400634765625,1895.4371337890625,0.0,2894.765869140625,0.8826701641082764,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473886489868164,0.3795287609100342,0.3417498767375946,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445763468742371,0.4293443560600281,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.951705038547516,0.3851503729820251,0.2690975368022918,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585067987442017,0.2876095175743103,0.2731783986091614,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651443481445312,0.201688066124916,0.912322998046875,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921501576900482,1.0,1.0,0.0,1.0,-2.6720309257507324,2.672025203704834,5.74102159589529e-06,2.0641391277313232,0.8679327964782715,0.8679327964782715,0.0,96.5625991821289,126.0,33651.0859375,0.0,1529.4512939453125,1.0,281.1956787109375,283.4484558105469,291.7243957519531,293.8072814941406,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361132144927979,1.0,0.0,0.0,3.5340664386749268,3.5340893268585205,8.333793175552273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.26611328125,0.0,1412.7579345703125,1895.4371337890625,0.0,2805.423095703125,0.8799691796302795,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363754391670228,0.3803550601005554,0.3425959050655365,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461146235466003,0.4438555538654327,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423781633377076,0.3877007663249969,0.2709454596042633,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505473732948303,0.2888433635234833,0.2744439244270324,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580093741416931,0.2025636136531829,0.9167704582214355,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989721179008484,1.0,1.0,0.0,1.0,-2.699562788009644,2.699557065963745,5.85982979828259e-06,2.085355520248413,0.8678330779075623,0.8678330779075623,0.0,100.9280014038086,146.0,33810.921875,0.0,1588.1846923828125,1.0,281.2408142089844,283.5258178710937,291.77410888671875,293.9117126464844,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328730463981628,1.0,0.0,0.0,3.526371479034424,3.5263946056365967,8.297541853607981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.1298828125,0.0,1403.4613037109375,1895.4371337890625,0.0,2775.20654296875,0.8780921697616577,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103344678878784,0.3821904063224792,0.3444977700710296,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444833278656,0.4802184104919433,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191446304321288,0.3930155038833618,0.2748343646526336,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322733640670776,0.2914806604385376,0.2772162854671478,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416480183601379,0.2044023871421814,0.9265122413635254,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155432224273682,1.0,1.0,0.0,1.0,-2.765246868133545,2.7652406692504883,6.148414286144544e-06,2.1360769271850586,0.8711756467819214,0.8711756467819214,0.0,112.2900619506836,164.0,33449.19921875,0.0,1737.2984619140625,1.0,281.54058837890625,283.8041687011719,291.81365966796875,293.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247446417808533,1.0,0.0,0.0,3.521674156188965,3.5216968059539795,8.275449658867728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.1513671875,0.0,1395.72998046875,1895.4371337890625,0.0,2699.579833984375,0.8767563104629517,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103344678878784,0.3821904063224792,0.3444977700710296,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444833278656,0.4802184104919433,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191446304321288,0.3930155038833618,0.2748343646526336,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322733640670776,0.2914806604385376,0.2772162854671478,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416480183601379,0.2044023871421814,0.9265122413635254,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155432224273682,1.0,1.0,0.0,1.0,-2.765246868133545,2.7652406692504883,6.148414286144544e-06,2.1360769271850586,0.8711756467819214,0.8711756467819214,0.0,112.2900619506836,164.0,33449.19921875,0.0,1737.2984619140625,1.0,281.54058837890625,283.8041687011719,291.81365966796875,293.9298400878906,293.1499938964844,293.1499938964844,281.8500061035156,36096.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247446417808533,1.0,0.0,0.0,3.521674156188965,3.5216968059539795,8.275449658867728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.1513671875,0.0,1395.72998046875,1895.4371337890625,0.0,2699.579833984375,0.8767563104629517,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840734958648682,0.3842330574989319,0.3467406630516052,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.995556116104126,0.543830156326294,0.5161981582641602,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944367170333862,0.3985825479030609,0.2790158689022064,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117006421089172,0.2942904531955719,0.2803138494491577,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236838936805725,0.206306591629982,0.9372982382774352,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338599681854248,1.0,1.0,0.0,1.0,-2.8320188522338867,2.832012414932251,6.451326498790877e-06,2.18874454498291,0.877767026424408,0.877767026424408,0.0,127.09589385986328,182.0,33092.67578125,0.0,1912.032958984375,1.0,281.8406066894531,284.075439453125,291.8415222167969,293.94091796875,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193487524986267,1.0,0.0,0.0,3.53194260597229,3.531965494155884,8.323779638885753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.97607421875,0.0,1403.5718994140625,1895.4371337890625,0.0,2649.536865234375,0.8787453770637512,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840734958648682,0.3842330574989319,0.3467406630516052,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.995556116104126,0.543830156326294,0.5161981582641602,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944367170333862,0.3985825479030609,0.2790158689022064,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8117006421089172,0.2942904531955719,0.2803138494491577,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236838936805725,0.206306591629982,0.9372982382774352,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338599681854248,1.0,1.0,0.0,1.0,-2.8320188522338867,2.832012414932251,6.451326498790877e-06,2.18874454498291,0.877767026424408,0.877767026424408,0.0,127.09589385986328,182.0,33092.67578125,0.0,1912.032958984375,1.0,281.8406066894531,284.075439453125,291.8415222167969,293.94091796875,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193487524986267,1.0,0.0,0.0,3.53194260597229,3.531965494155884,8.323779638885753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.97607421875,0.0,1403.5718994140625,1895.4371337890625,0.0,2649.536865234375,0.8787453770637512,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517948985099792,0.3861807584762573,0.3492449522018432,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606320858001708,0.54365074634552,0.5157656669616699,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.863768458366394,0.4041407108306885,0.2834522128105163,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782732367515564,0.2970303297042846,0.2836905419826507,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983279585838318,0.2081044912338256,0.949131727218628,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504517555236816,1.0,1.0,0.0,1.0,-2.859041213989258,2.859034776687622,6.574151939275907e-06,2.209235429763794,0.8869228363037109,0.8869228363037109,0.0,147.899169921875,200.0,32444.54296875,0.0,2056.296630859375,1.0,282.1407775878906,284.3178405761719,291.8525695800781,293.9225769042969,293.1499938964844,293.1499938964844,282.45001220703125,35347.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142890930175781,1.0,0.0,0.0,3.555621385574341,3.5556445121765137,8.435762310909922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.7509765625,0.0,1425.92626953125,1895.4371337890625,0.0,2602.74609375,0.883757472038269,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517948985099792,0.3861807584762573,0.3492449522018432,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606320858001708,0.54365074634552,0.5157656669616699,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.863768458366394,0.4041407108306885,0.2834522128105163,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782732367515564,0.2970303297042846,0.2836905419826507,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983279585838318,0.2081044912338256,0.949131727218628,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504517555236816,1.0,1.0,0.0,1.0,-2.859041213989258,2.859034776687622,6.574151939275907e-06,2.209235429763794,0.8869228363037109,0.8869228363037109,0.0,147.899169921875,200.0,32444.54296875,0.0,2056.296630859375,1.0,282.1407775878906,284.3178405761719,291.8525695800781,293.9225769042969,293.1499938964844,293.1499938964844,282.45001220703125,35347.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142890930175781,1.0,0.0,0.0,3.555621385574341,3.5556445121765137,8.435762310909922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.7509765625,0.0,1425.92626953125,1895.4371337890625,0.0,2602.74609375,0.883757472038269,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882080614566803,0.3517155945301056,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307655096054076,0.5462750196456909,0.5184764862060547,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431713581085205,0.4098379015922546,0.2879120707511902,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623586058616638,0.2998303771018982,0.2870343923568725,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792840361595154,0.2099794447422027,0.9608644247055054,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662522315979004,1.0,1.0,0.0,1.0,-2.8887476921081543,2.8887410163879395,6.711441528750584e-06,2.2321743965148926,0.89885014295578,0.89885014295578,0.0,167.5118408203125,188.0,31885.818359375,0.0,2202.58544921875,1.0,282.4410400390625,284.559814453125,291.8524780273437,293.8903503417969,293.1499938964844,293.1499938964844,282.75,35031.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808147132396698,1.0,0.0,0.0,3.5910918712615967,3.591114997863769,8.604909567111463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.8564453125,0.0,1461.482666015625,1895.4371337890625,0.0,2546.140625,0.8914473056793213,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684788703918,0.3882080614566803,0.3517155945301056,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.9307655096054076,0.5462750196456909,0.5184764862060547,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8431713581085205,0.4098379015922546,0.2879120707511902,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623586058616638,0.2998303771018982,0.2870343923568725,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.6792840361595154,0.2099794447422027,0.9608644247055054,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662522315979004,1.0,1.0,0.0,1.0,-2.8887476921081543,2.8887410163879395,6.711441528750584e-06,2.2321743965148926,0.89885014295578,0.89885014295578,0.0,167.5118408203125,188.0,31885.818359375,0.0,2202.58544921875,1.0,282.4410400390625,284.559814453125,291.8524780273437,293.8903503417969,293.1499938964844,293.1499938964844,282.75,35031.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808147132396698,1.0,0.0,0.0,3.5910918712615967,3.591114997863769,8.604909567111463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.8564453125,0.0,1461.482666015625,1895.4371337890625,0.0,2546.140625,0.8914473056793213,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258860111236572,0.3892623484134674,0.3527547419071197,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253755807876588,0.5479964017868042,0.5201087594032288,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8402974605560303,0.4127430617809295,0.290006935596466,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591173648834229,0.3012550473213196,0.2885078489780426,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761907935142517,0.2109472751617431,0.9658483862876892,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701813101768494,1.0,1.0,0.0,1.0,-2.902242660522461,2.902235984802246,6.774424946343061e-06,2.2426602840423584,0.9063785076141356,0.9063785076141356,0.0,172.1586456298828,188.0,31231.42578125,0.0,2248.888427734375,1.0,282.6973571777344,284.74420166015625,291.82305908203125,293.7757568359375,293.1499938964844,293.1499938964844,282.75,34876.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022581934928894,1.0,0.0,0.0,3.6126110553741455,3.612634658813477,8.708346967978287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.78173828125,0.0,1483.64697265625,1895.4371337890625,0.0,2492.089599609375,0.8961817622184753,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254508972167969,0.3904224038124084,0.3538332283496856,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.924910843372345,0.5499252080917358,0.5219107270240784,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409640789031982,0.4157495200634002,0.2921208143234253,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591789960861206,0.3027514517307281,0.2899526953697204,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762356162071228,0.2119838148355484,0.9706273078918456,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.57267165184021,1.0,1.0,0.0,1.0,-2.915727138519287,2.915720224380493,6.837524324510014e-06,2.2530813217163086,0.913420021533966,0.913420021533966,0.0,173.78993225097656,176.0,31289.27734375,0.0,2280.577880859375,1.0,282.7415466308594,284.7951354980469,291.8478088378906,293.8519287109375,293.1499938964844,293.1499938964844,282.45001220703125,34759.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014159798622131,1.0,0.0,0.0,3.636764526367188,3.6367883682250977,8.825182362670603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.94970703125,0.0,1509.24462890625,1895.4371337890625,0.0,2484.378173828125,0.9014721512794496,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280736207962036,0.3908899128437042,0.3547273874282837,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294242262840272,0.5521225929260254,0.5244240760803223,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410999298096,0.4202626347541809,0.2955431938171386,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629157900810242,0.3046872615814209,0.2920481264591217,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679742157459259,0.2132841795682907,0.9773464798927308,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574108362197876,1.0,1.0,0.0,1.0,-2.9345479011535645,2.9345409870147705,6.92644925948116e-06,2.267786264419556,0.9225085973739624,0.9225085973739624,0.0,172.73716735839844,164.0,32402.892578125,0.0,2308.564453125,1.0,282.4577331542969,284.56597900390625,291.94927978515625,294.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245132565498352,1.0,0.0,0.0,3.68005108833313,3.680075168609619,9.036515393745504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.52490234375,0.0,1558.251220703125,1895.4371337890625,0.0,2697.431396484375,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280736207962036,0.3908899128437042,0.3547273874282837,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294242262840272,0.5521225929260254,0.5244240760803223,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461410999298096,0.4202626347541809,0.2955431938171386,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629157900810242,0.3046872615814209,0.2920481264591217,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679742157459259,0.2132841795682907,0.9773464798927308,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.574108362197876,1.0,1.0,0.0,1.0,-2.9345479011535645,2.9345409870147705,6.92644925948116e-06,2.267786264419556,0.9225085973739624,0.9225085973739624,0.0,172.73716735839844,164.0,32402.892578125,0.0,2308.564453125,1.0,282.4577331542969,284.56597900390625,291.94927978515625,294.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245132565498352,1.0,0.0,0.0,3.68005108833313,3.680075168609619,9.036515393745504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.52490234375,0.0,1558.251220703125,1895.4371337890625,0.0,2697.431396484375,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.83167564868927,0.3900685310363769,0.354133129119873,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355403780937196,0.5526373982429504,0.5250774621963501,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521431088447571,0.4228555560111999,0.2974240779876709,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675320506095886,0.3053724467754364,0.2927724421024322,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839487552642822,0.2136066108942031,0.9790122509002686,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725869536399841,1.0,1.0,0.0,1.0,-2.939762830734253,2.939755916595459,6.951236628083279e-06,2.271880865097046,0.9271742105484008,0.9271742105484008,0.0,169.38108825683594,164.0,33391.41015625,0.0,2301.001708984375,1.0,282.16650390625,284.32550048828125,291.9653625488281,294.2086181640625,293.1499938964844,293.1499938964844,282.1499938964844,35034.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456283807754517,1.0,0.0,0.0,3.708972930908203,3.7089974880218506,9.17911108899716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.81787109375,0.0,1592.4346923828125,1895.4371337890625,0.0,2894.343505859375,0.9178059697151184,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327612280845642,0.3898172974586487,0.3538564443588257,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373468160629272,0.5526966452598572,0.5250911712646484,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538732528686523,0.4234567284584045,0.2978050708770752,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688741087913513,0.305482804775238,0.2928436994552612,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851506233215332,0.2136266380548477,0.9789701104164124,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.571915328502655,1.0,1.0,0.0,1.0,-2.939940452575684,2.9399335384368896,6.9520651777565945e-06,2.272012948989868,0.9285660982131958,0.9285660982131958,0.0,168.2783966064453,152.0,33420.51171875,0.0,2295.78759765625,1.0,282.1578674316406,284.3116760253906,291.9450378417969,294.1783447265625,293.1499938964844,293.1499938964844,281.8500061035156,35063.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481455445289612,1.0,0.0,0.0,3.715545415878296,3.715569972991944,9.211672136189008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.578125,0.0,1600.189697265625,1895.4371337890625,0.0,2917.904541015625,0.9193089604377748,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.839790403842926,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395848274231,0.5524079203605652,0.5247256755828857,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643820285797119,0.4260078370571136,0.2994700968265533,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771252989768982,0.3056198358535766,0.2928381860256195,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924404501914978,0.2133540213108062,0.9770838022232056,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672751665115356,1.0,1.0,0.0,1.0,-2.937208414077759,2.937201499938965,6.939087143109646e-06,2.269873857498169,0.9317482709884644,0.9317482709884644,0.0,161.36643981933594,140.0,34356.5625,0.0,2256.316650390625,1.0,281.85760498046875,284.0560302734375,291.9050598144531,294.2013244628906,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660874366760254,1.0,0.0,0.0,3.741908073425293,3.74193286895752,9.342852536065038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.17138671875,0.0,1632.5482177734375,1895.4371337890625,0.0,3086.107177734375,0.9253888130187988,1.0,0.0,3.0,1.0,0.0
