time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.839790403842926,0.3880798816680908,0.3521706759929657,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.948395848274231,0.5524079203605652,0.5247256755828857,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643820285797119,0.4260078370571136,0.2994700968265533,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771252989768982,0.3056198358535766,0.2928381860256195,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924404501914978,0.2133540213108062,0.9770838022232056,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672751665115356,1.0,1.0,0.0,1.0,-2.937208414077759,2.937201499938965,6.939087143109646e-06,2.269873857498169,0.9317482709884644,0.9317482709884644,0.0,161.36643981933594,140.0,34356.5625,0.0,2256.316650390625,1.0,281.85760498046875,284.0560302734375,291.9050598144531,294.2013244628906,293.1499938964844,293.1499938964844,281.54998779296875,35309.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660874366760254,1.0,0.0,0.0,3.741908073425293,3.74193286895752,9.342852536065038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.17138671875,0.0,1632.5482177734375,1895.4371337890625,0.0,3086.107177734375,0.9253888130187988,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493677377700806,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105028152466,0.5516254305839539,0.5237686634063721,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.4282197952270508,0.3008136749267578,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878009080886841,0.3053815066814422,0.2923630177974701,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017026543617249,0.2127144634723663,0.973023533821106,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610072016716003,1.0,1.0,0.0,1.0,-2.929720640182495,2.9297139644622803,6.903563644300448e-06,2.2640044689178467,0.9322144985198976,0.9322144985198976,0.0,152.75730895996094,128.0,35349.23828125,0.0,2200.15771484375,1.0,281.55743408203125,283.80908203125,291.8673400878906,294.2220458984375,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802757859230042,1.0,0.0,0.0,3.758667469024658,3.7586922645568848,9.426730116501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.9150390625,0.0,1654.1331787109375,1895.4371337890625,0.0,3219.1650390625,0.929322063922882,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493677377700806,0.3860280513763428,0.3500872850418091,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620105028152466,0.5516254305839539,0.5237686634063721,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778677582740784,0.4282197952270508,0.3008136749267578,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878009080886841,0.3053815066814422,0.2923630177974701,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017026543617249,0.2127144634723663,0.973023533821106,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610072016716003,1.0,1.0,0.0,1.0,-2.929720640182495,2.9297139644622803,6.903563644300448e-06,2.2640044689178467,0.9322144985198976,0.9322144985198976,0.0,152.75730895996094,128.0,35349.23828125,0.0,2200.15771484375,1.0,281.55743408203125,283.80908203125,291.8673400878906,294.2220458984375,293.1499938964844,293.1499938964844,281.25,35568.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802757859230042,1.0,0.0,0.0,3.758667469024658,3.7586922645568848,9.426730116501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.9150390625,0.0,1654.1331787109375,1895.4371337890625,0.0,3219.1650390625,0.929322063922882,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553115129470825,0.3849349319934845,0.3490003943443298,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696328043937684,0.5511093735694885,0.5231823921203613,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858979344367981,0.4292469322681427,0.301437646150589,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941840291023254,0.3051756024360657,0.2920348048210144,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071873545646667,0.2123115360736847,0.970540165901184,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574501156806946,1.0,1.0,0.0,1.0,-2.925081253051758,2.925074338912964,6.881589342810912e-06,2.260363340377808,0.9308176636695862,0.9308176636695862,0.0,147.96368408203125,128.0,36246.921875,0.0,2168.19873046875,1.0,281.2983703613281,283.6190185546875,291.8769226074219,294.3334655761719,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891807794570923,1.0,0.0,0.0,3.763460159301758,3.763485193252564,9.450786251363752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.66552734375,0.0,1660.894775390625,1895.4371337890625,0.0,3302.54541015625,0.9304638504981996,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617408275604248,0.3837586343288421,0.3477619290351867,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772818684577942,0.5504699945449829,0.5224076509475708,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944641947746277,0.4301914572715759,0.3019519746303558,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.800981342792511,0.3048908710479736,0.2915913462638855,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128728032112122,0.2118394374847412,0.9676122069358826,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536434650421143,1.0,1.0,0.0,1.0,-2.9192283153533936,2.9192214012146,6.8539466155925766e-06,2.2557830810546875,0.9298920035362244,0.9298920035362244,0.0,143.04705810546875,116.0,36275.0703125,0.0,2133.65087890625,1.0,281.2572326660156,283.5633850097656,291.83447265625,294.2449645996094,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892831563949585,1.0,0.0,0.0,3.7654640674591056,3.765489101409912,9.460852652409812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.1611328125,0.0,1664.207763671875,1895.4371337890625,0.0,3336.677734375,0.93102365732193,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772982358932495,0.3813076019287109,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931540489196776,0.5489784479141235,0.5207027792930603,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150232672691344,0.4319635331630707,0.3029275238513946,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163440823554993,0.304203063249588,0.2905990779399872,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252548933029175,0.2107978016138076,0.961272954940796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.9065136909484863,2.9065070152282715,6.7940673034172505e-06,2.2458229064941406,0.924793004989624,0.924793004989624,0.0,132.6604461669922,104.0,37136.33984375,0.0,2060.51806640625,1.0,280.95733642578125,283.3202819824219,291.8016052246094,294.2652893066406,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044336080551147,1.0,0.0,0.0,3.7619142532348633,3.761939287185669,9.44302371408412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.19970703125,0.0,1662.184326171875,1895.4371337890625,0.0,3444.875732421875,0.9304080605506896,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772982358932495,0.3813076019287109,0.3452435433864593,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931540489196776,0.5489784479141235,0.5207027792930603,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150232672691344,0.4319635331630707,0.3029275238513946,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163440823554993,0.304203063249588,0.2905990779399872,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252548933029175,0.2107978016138076,0.961272954940796,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455062985420227,1.0,1.0,0.0,1.0,-2.9065136909484863,2.9065070152282715,6.7940673034172505e-06,2.2458229064941406,0.924793004989624,0.924793004989624,0.0,132.6604461669922,104.0,37136.33984375,0.0,2060.51806640625,1.0,280.95733642578125,283.3202819824219,291.8016052246094,294.2652893066406,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044336080551147,1.0,0.0,0.0,3.7619142532348633,3.761939287185669,9.44302371408412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.19970703125,0.0,1662.184326171875,1895.4371337890625,0.0,3444.875732421875,0.9304080605506896,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914999961853027,0.3786450326442718,0.3426327407360077,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571057319641,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.4335115253925323,0.3038208484649658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829413115978241,0.3033031225204468,0.2895014882087707,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.2095942348241806,0.9546329379081726,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360772609710693,1.0,1.0,0.0,1.0,-2.8788015842437744,2.87879490852356,6.665379714831943e-06,2.224522113800049,0.9168145060539246,0.9168145060539246,0.0,123.66727447509766,92.0,37815.9765625,0.0,1970.2283935546875,1.0,280.65740966796875,283.0735778808594,291.7662048339844,294.27685546875,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915187656879425,1.0,0.0,0.0,3.7473647594451904,3.747389793395996,9.370122029395134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.373046875,0.0,1647.4178466796875,1895.4371337890625,0.0,3544.682861328125,0.9273364543914796,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914999961853027,0.3786450326442718,0.3426327407360077,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478571057319641,0.5070838332176208,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.4335115253925323,0.3038208484649658,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829413115978241,0.3033031225204468,0.2895014882087707,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.2095942348241806,0.9546329379081726,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360772609710693,1.0,1.0,0.0,1.0,-2.8788015842437744,2.87879490852356,6.665379714831943e-06,2.224522113800049,0.9168145060539246,0.9168145060539246,0.0,123.66727447509766,92.0,37815.9765625,0.0,1970.2283935546875,1.0,280.65740966796875,283.0735778808594,291.7662048339844,294.27685546875,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915187656879425,1.0,0.0,0.0,3.7473647594451904,3.747389793395996,9.370122029395134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.373046875,0.0,1647.4178466796875,1895.4371337890625,0.0,3544.682861328125,0.9273364543914796,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905094563961029,0.3756986856460571,0.339810311794281,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500425100326538,0.4812862575054168,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074934959412,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418943285942078,0.3021538853645324,0.2882088720798492,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259100914001,0.2081888020038604,0.947288691997528,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247424244880676,1.0,1.0,0.0,1.0,-2.834907054901123,2.834900617599488,6.463306817749981e-06,2.1904397010803223,0.905713140964508,0.905713140964508,0.0,115.17806243896484,95.0,38272.69921875,0.0,1858.36279296875,1.0,280.3575439453125,282.82061767578125,291.72369384765625,294.2668151855469,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241365790367126,1.0,0.0,0.0,3.720276355743408,3.7203011512756334,9.235144489139202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.58056640625,0.0,1618.544189453125,1895.4371337890625,0.0,3627.283447265625,0.9214873313903807,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905094563961029,0.3756986856460571,0.339810311794281,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500425100326538,0.4812862575054168,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074934959412,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418943285942078,0.3021538853645324,0.2882088720798492,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463259100914001,0.2081888020038604,0.947288691997528,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247424244880676,1.0,1.0,0.0,1.0,-2.834907054901123,2.834900617599488,6.463306817749981e-06,2.1904397010803223,0.905713140964508,0.905713140964508,0.0,115.17806243896484,95.0,38272.69921875,0.0,1858.36279296875,1.0,280.3575439453125,282.82061767578125,291.72369384765625,294.2668151855469,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241365790367126,1.0,0.0,0.0,3.720276355743408,3.7203011512756334,9.235144489139202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.58056640625,0.0,1618.544189453125,1895.4371337890625,0.0,3627.283447265625,0.9214873313903807,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208544254303,0.3726157546043396,0.3369354009628296,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207028388977,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694176197052,0.4358788132667541,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498450756073,0.3008660972118377,0.2868706583976745,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329854011536,0.2067016661167144,0.9399566054344176,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.517561674118042,1.0,1.0,0.0,1.0,-2.803130626678467,2.803124189376831,6.318157375062583e-06,2.1653976440429688,0.8917645215988159,0.8917645215988159,0.0,110.02837371826172,113.0,38772.546875,0.0,1784.134033203125,1.0,280.0578308105469,282.5801086425781,291.6801452636719,294.2516174316406,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931381344795227,1.0,0.0,0.0,3.679209709167481,3.679234027862549,9.032382877194324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.39306640625,0.0,1574.4473876953125,1895.4371337890625,0.0,3693.79638671875,0.9125521183013916,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.913208544254303,0.3726157546043396,0.3369354009628296,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540207028388977,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966694176197052,0.4358788132667541,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.849498450756073,0.3008660972118377,0.2868706583976745,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329854011536,0.2067016661167144,0.9399566054344176,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.517561674118042,1.0,1.0,0.0,1.0,-2.803130626678467,2.803124189376831,6.318157375062583e-06,2.1653976440429688,0.8917645215988159,0.8917645215988159,0.0,110.02837371826172,113.0,38772.546875,0.0,1784.134033203125,1.0,280.0578308105469,282.5801086425781,291.6801452636719,294.2516174316406,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931381344795227,1.0,0.0,0.0,3.679209709167481,3.679234027862549,9.032382877194324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.39306640625,0.0,1574.4473876953125,1895.4371337890625,0.0,3693.79638671875,0.9125521183013916,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118840098381042,0.3716914653778076,0.3357734382152557,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560623407363892,0.4659245908260345,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.967119038105011,0.4369759559631347,0.3057530224323272,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489176630973816,0.3005570471286773,0.2863782048225403,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514855265617371,0.206214889883995,0.93705552816391,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172806978225708,1.0,1.0,0.0,1.0,-2.798492908477783,2.7984864711761475,6.296395440585911e-06,2.16141414642334,0.8876652717590332,0.8876652717590332,0.0,109.88430786132812,113.0,37739.765625,0.0,1776.34228515625,1.0,280.3017578125,282.749755859375,291.5758972167969,293.98553466796875,293.1499938964844,293.1499938964844,280.3500061035156,37136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206518530845642,1.0,0.0,0.0,3.657258272171021,3.657282590866089,8.924924372877285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.1103515625,0.0,1549.782470703125,1895.4371337890625,0.0,3595.1728515625,0.9077170491218568,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085708856582642,0.3713569939136505,0.3353036940097809,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578077435493469,0.469870924949646,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.965461015701294,0.4386041164398193,0.3067652285099029,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465914130210876,0.3006430566310882,0.2863411605358124,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749152421951294,0.2060485035181045,0.9358704090118408,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187512636184692,1.0,1.0,0.0,1.0,-2.8024041652679443,2.802397966384888,6.313485755526926e-06,2.16419529914856,0.8833141922950745,0.8833141922950745,0.0,111.00529479980467,131.0,37565.75390625,0.0,1787.7103271484375,1.0,280.34234619140625,282.8070983886719,291.5498352050781,293.9701232910156,293.1499938964844,293.1499938964844,280.6499938964844,37112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128694534301758,1.0,0.0,0.0,3.636877298355103,3.636901378631592,8.825729196360044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.53125,0.0,1526.912841796875,1895.4371337890625,0.0,3523.21435546875,0.9031256437301636,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974279165267944,0.371580421924591,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595951676368713,0.4869086146354675,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565981030464172,0.4426976144313812,0.3095424473285675,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378376364707947,0.3015487194061279,0.2871382534503937,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063519805669784,0.937102437019348,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260574221611023,1.0,1.0,0.0,1.0,-2.828763723373413,2.8287572860717773,6.432073860196397e-06,2.184215784072876,0.8780060410499573,0.8780060410499573,0.0,116.3308334350586,134.0,36592.859375,0.0,1854.3046875,1.0,280.6415100097656,283.0653076171875,291.503662109375,293.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939788341522217,1.0,0.0,0.0,3.601135015487671,3.601158618927002,8.653107101963542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0908203125,0.0,1486.384521484375,1895.4371337890625,0.0,3347.396484375,0.8950451612472534,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974279165267944,0.371580421924591,0.3354105949401855,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595951676368713,0.4869086146354675,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565981030464172,0.4426976144313812,0.3095424473285675,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378376364707947,0.3015487194061279,0.2871382534503937,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063519805669784,0.937102437019348,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260574221611023,1.0,1.0,0.0,1.0,-2.828763723373413,2.8287572860717773,6.432073860196397e-06,2.184215784072876,0.8780060410499573,0.8780060410499573,0.0,116.3308334350586,134.0,36592.859375,0.0,1854.3046875,1.0,280.6415100097656,283.0653076171875,291.503662109375,293.83837890625,293.1499938964844,293.1499938964844,280.95001220703125,36935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939788341522217,1.0,0.0,0.0,3.601135015487671,3.601158618927002,8.653107101963542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0908203125,0.0,1486.384521484375,1895.4371337890625,0.0,3347.396484375,0.8950451612472534,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.890534520149231,0.3723045289516449,0.3360524475574493,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597675442695618,0.4989183843135834,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513719081878662,0.4468346536159515,0.3124050199985504,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.832590639591217,0.3028427958488464,0.2883639931678772,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362774014472961,0.2070609182119369,0.9403800964355468,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316459536552429,1.0,1.0,0.0,1.0,-2.852832317352295,2.852825880050659,6.542146365973167e-06,2.2028684616088867,0.875923216342926,0.875923216342926,0.0,120.40559387207033,134.0,35640.3828125,0.0,1912.2724609375,1.0,280.9364929199219,283.3114624023437,291.4747314453125,293.7401733398437,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798564076423645,1.0,0.0,0.0,3.577730417251587,3.577753782272339,8.540995963812748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.50439453125,0.0,1459.361572265625,1895.4371337890625,0.0,3215.235107421875,0.8896710872650146,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897877335548401,0.3723976016044616,0.3361682295799255,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597586035728455,0.5003126263618469,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508594274520874,0.4473973214626312,0.3128179609775543,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320424556732178,0.3030283153057098,0.2885586619377136,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357776761054993,0.207170084118843,0.9409423470497132,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323839783668518,1.0,1.0,0.0,1.0,-2.856053590774536,2.8560471534729004,6.556918833666714e-06,2.2053513526916504,0.8755110502243042,0.8755110502243042,0.0,120.89971160888672,137.0,35635.80859375,0.0,1919.8504638671875,1.0,280.9411926269531,283.3194580078125,291.4805908203125,293.7538452148437,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794012665748596,1.0,0.0,0.0,3.574968814849853,3.574992418289185,8.527816248715681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.5,0.0,1456.259521484375,1895.4371337890625,0.0,3210.968994140625,0.8890360593795776,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.3735491931438446,0.3372264504432678,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599650144577026,0.5108413100242615,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474902153015136,0.4524682462215423,0.3163508772850036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282288908958435,0.3048506677150726,0.2903082370758056,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302626609802,0.2083143144845962,0.9462424516677856,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383327007293701,1.0,1.0,0.0,1.0,-2.882699489593506,2.882692813873291,6.6797033468901645e-06,2.2258670330047607,0.8758118152618408,0.8758118152618408,0.0,124.75637817382812,140.0,34837.390625,0.0,1982.0057373046875,1.0,281.2409973144531,283.5756225585937,291.4541015625,293.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678784370422363,1.0,0.0,0.0,3.5599639415740967,3.559987068176269,8.456379987364926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1396484375,0.0,1438.0439453125,1895.4371337890625,0.0,3102.908447265625,0.885478138923645,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.3735491931438446,0.3372264504432678,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599650144577026,0.5108413100242615,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474902153015136,0.4524682462215423,0.3163508772850036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282288908958435,0.3048506677150726,0.2903082370758056,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302626609802,0.2083143144845962,0.9462424516677856,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383327007293701,1.0,1.0,0.0,1.0,-2.882699489593506,2.882692813873291,6.6797033468901645e-06,2.2258670330047607,0.8758118152618408,0.8758118152618408,0.0,124.75637817382812,140.0,34837.390625,0.0,1982.0057373046875,1.0,281.2409973144531,283.5756225585937,291.4541015625,293.676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678784370422363,1.0,0.0,0.0,3.5599639415740967,3.559987068176269,8.456379987364926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1396484375,0.0,1438.0439453125,1895.4371337890625,0.0,3102.908447265625,0.885478138923645,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.3749819695949554,0.3385360836982727,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605031847953796,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581307411194,0.4578547775745392,0.3201025724411011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255608081817627,0.3069327473640442,0.2923060655593872,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299718260765076,0.2097102552652359,0.952677607536316,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440549850463867,1.0,1.0,0.0,1.0,-2.909599542617798,2.909592866897583,6.80481434756075e-06,2.246578454971313,0.8788888454437256,0.8788888454437256,0.0,128.234375,143.0,34109.55859375,0.0,2043.7672119140625,1.0,281.5409240722656,283.82891845703125,291.42303466796875,293.6017761230469,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585612773895264,1.0,0.0,0.0,3.557116270065308,3.5571393966674805,8.44285693801794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.7109375,0.0,1432.661865234375,1895.4371337890625,0.0,3015.51220703125,0.8846074938774109,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.3749819695949554,0.3385360836982727,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605031847953796,0.5197275280952454,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581307411194,0.4578547775745392,0.3201025724411011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255608081817627,0.3069327473640442,0.2923060655593872,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299718260765076,0.2097102552652359,0.952677607536316,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440549850463867,1.0,1.0,0.0,1.0,-2.909599542617798,2.909592866897583,6.80481434756075e-06,2.246578454971313,0.8788888454437256,0.8788888454437256,0.0,128.234375,143.0,34109.55859375,0.0,2043.7672119140625,1.0,281.5409240722656,283.82891845703125,291.42303466796875,293.6017761230469,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585612773895264,1.0,0.0,0.0,3.557116270065308,3.5571393966674805,8.44285693801794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.7109375,0.0,1432.661865234375,1895.4371337890625,0.0,3015.51220703125,0.8846074938774109,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786420822143555,0.375766783952713,0.3392167091369629,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608604550361633,0.5238317251205444,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448739290237428,0.4606319069862366,0.3220099210739136,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244566321372986,0.3080378174781799,0.2933488190174103,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290211319923401,0.210477590560913,0.956148087978363,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468632578849792,1.0,1.0,0.0,1.0,-2.923068284988404,2.9230613708496094,6.867897354823072e-06,2.256950616836548,0.8820872902870178,0.8820872902870178,0.0,129.898681640625,143.0,33473.30859375,0.0,2074.69970703125,1.0,281.7961730957031,284.0204162597656,291.37860107421875,293.46697998046875,293.1499938964844,293.1499938964844,281.8500061035156,35874.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851847231388092,1.0,0.0,0.0,3.560097932815552,3.5601210594177246,8.457016633656167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.80419921875,0.0,1434.5159912109375,1895.4371337890625,0.0,2952.575439453125,0.8851822018623352,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773308992385864,0.3767028450965881,0.3400713801383972,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613841414451599,0.5274546146392822,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446629285812378,0.4635609984397888,0.3240522444248199,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236934542655945,0.3092500567436218,0.294506698846817,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283884882926941,0.2113406062126159,0.960075318813324,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496692061424255,1.0,1.0,0.0,1.0,-2.93701696395874,2.9370100498199463,6.933526037755655e-06,2.267688274383545,0.8850106000900269,0.8850106000900269,0.0,131.46043395996094,146.0,33544.1953125,0.0,2106.198486328125,1.0,281.8409118652344,284.08428955078125,291.3877868652344,293.5285339355469,293.1499938964844,293.1499938964844,282.1499938964844,35712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504520058631897,1.0,0.0,0.0,3.566887378692627,3.5669105052948,8.489303695569106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.140625,0.0,1440.549560546875,1895.4371337890625,0.0,2939.50439453125,0.8865393996238708,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747768998146057,0.3788532614707947,0.3419784605503082,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989950656890868,0.5629428625106812,0.532711923122406,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442509412765504,0.4697203636169433,0.3283067047595978,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222110867500305,0.3118862509727478,0.2969970703125,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272151112556458,0.213255301117897,0.9687296152114868,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.555201530456543,1.0,1.0,0.0,1.0,-2.964139699935913,2.96413254737854,7.062121767376084e-06,2.2886061668396,0.894542396068573,0.894542396068573,0.0,134.66278076171875,149.0,33128.35546875,0.0,2169.062255859375,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.4688720703125,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844102144241333,1.0,0.0,0.0,3.5901596546173096,3.5901827812194824,8.600442242823192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.49365234375,0.0,1462.8572998046875,1895.4371337890625,0.0,2880.064453125,0.8914755582809448,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747768998146057,0.3788532614707947,0.3419784605503082,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989950656890868,0.5629428625106812,0.532711923122406,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442509412765504,0.4697203636169433,0.3283067047595978,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222110867500305,0.3118862509727478,0.2969970703125,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272151112556458,0.213255301117897,0.9687296152114868,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.555201530456543,1.0,1.0,0.0,1.0,-2.964139699935913,2.96413254737854,7.062121767376084e-06,2.2886061668396,0.894542396068573,0.894542396068573,0.0,134.66278076171875,149.0,33128.35546875,0.0,2169.062255859375,1.0,282.1411437988281,284.3428649902344,291.35516357421875,293.4688720703125,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844102144241333,1.0,0.0,0.0,3.5901596546173096,3.5901827812194824,8.600442242823192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.49365234375,0.0,1462.8572998046875,1895.4371337890625,0.0,2880.064453125,0.8914755582809448,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724632263183594,0.3812869787216186,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967010021209716,0.5655194520950317,0.5352129340171814,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440265893936156,0.4761981666088104,0.3328055739402771,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209107518196106,0.3147606253623962,0.2997341156005859,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262538075447083,0.2153813540935516,0.9784236550331116,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605893135070801,1.0,1.0,0.0,1.0,-2.9901418685913086,2.9901347160339355,7.186418770288583e-06,2.3086187839508057,0.9071396589279176,0.9071396589279176,0.0,137.8964080810547,152.0,32702.619140625,0.0,2231.1455078125,1.0,282.4413757324219,284.59381103515625,291.32012939453125,293.4084777832031,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389792442321777,1.0,0.0,0.0,3.625808715820313,3.625832319259644,8.772089472586231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.05029296875,0.0,1499.171630859375,1895.4371337890625,0.0,2832.179931640625,0.8992106914520264,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724632263183594,0.3812869787216186,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967010021209716,0.5655194520950317,0.5352129340171814,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440265893936156,0.4761981666088104,0.3328055739402771,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209107518196106,0.3147606253623962,0.2997341156005859,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262538075447083,0.2153813540935516,0.9784236550331116,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605893135070801,1.0,1.0,0.0,1.0,-2.9901418685913086,2.9901347160339355,7.186418770288583e-06,2.3086187839508057,0.9071396589279176,0.9071396589279176,0.0,137.8964080810547,152.0,32702.619140625,0.0,2231.1455078125,1.0,282.4413757324219,284.59381103515625,291.32012939453125,293.4084777832031,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389792442321777,1.0,0.0,0.0,3.625808715820313,3.625832319259644,8.772089472586231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.05029296875,0.0,1499.171630859375,1895.4371337890625,0.0,2832.179931640625,0.8992106914520264,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673807978630066,0.381663829088211,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923144578933716,0.5664553642272949,0.5368424654006958,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406396746635436,0.4807661771774292,0.3365236520767212,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174201846122742,0.3164145648479461,0.3018444776535034,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233940958976746,0.2166265845298767,0.9861327409744264,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655677318572998,1.0,1.0,0.0,1.0,-3.009695291519165,3.009688138961792,7.281065791175933e-06,2.3238656520843506,0.91339111328125,0.91339111328125,0.0,141.9892578125,155.0,33584.02734375,0.0,2287.00830078125,1.0,282.1578674316406,284.35528564453125,291.3814697265625,293.6023864746094,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622987270355225,1.0,0.0,0.0,3.659224033355713,3.659247875213623,8.934520678849367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55859375,0.0,1536.908935546875,1895.4371337890625,0.0,3050.566162109375,0.9067286849021912,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673807978630066,0.381663829088211,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923144578933716,0.5664553642272949,0.5368424654006958,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406396746635436,0.4807661771774292,0.3365236520767212,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174201846122742,0.3164145648479461,0.3018444776535034,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233940958976746,0.2166265845298767,0.9861327409744264,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655677318572998,1.0,1.0,0.0,1.0,-3.009695291519165,3.009688138961792,7.281065791175933e-06,2.3238656520843506,0.91339111328125,0.91339111328125,0.0,141.9892578125,155.0,33584.02734375,0.0,2287.00830078125,1.0,282.1578674316406,284.35528564453125,291.3814697265625,293.6023864746094,293.1499938964844,293.1499938964844,281.8500061035156,35127.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622987270355225,1.0,0.0,0.0,3.659224033355713,3.659247875213623,8.934520678849367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.55859375,0.0,1536.908935546875,1895.4371337890625,0.0,3050.566162109375,0.9067286849021912,1.0,0.0,3.0,1.0,0.0
